<!DOCTYPE html>
<html lang="en">
<head>
  <meta charset="UTF-8">
  <meta name="viewport" content="width=device-width, initial-scale=1.0">
  <title>PPCWD — Standby Generator Monitoring &amp; Official Weekly Briefing</title>
  <link rel="icon" type="image/png" href="logo.png">

  <!-- Typography matching index.html -->
  <link rel="preconnect" href="https://fonts.googleapis.com">
  <link rel="preconnect" href="https://fonts.gstatic.com" crossorigin>
  <link href="https://fonts.googleapis.com/css2?family=Plus+Jakarta+Sans:wght@300;400;500;600;700;800&family=JetBrains+Mono:wght@400;500;600;700&display=swap" rel="stylesheet">

  <!-- Chart.js for running hours trends -->
  <script src="https://cdnjs.cloudflare.com/ajax/libs/Chart.js/4.4.1/chart.umd.min.js"></script>

  <style>
    /* ── EXECUTIVE DESIGN SYSTEM (Strictly matching index.html) ── */
    :root {
      --sidebar-bg: #1E293B;
      --sidebar-hover: rgba(255, 255, 255, 0.06);
      --sidebar-active: #2563EB;
      --sidebar-text: #94A3B8;
      --sidebar-text-active: #FFFFFF;
      --sidebar-border: rgba(255, 255, 255, 0.08);

      --app-bg: #F8FAFC;
      --card-bg: #FFFFFF;
      --card-border: #E2E8F0;
      --card-shadow: 0 1px 3px 0 rgba(15, 23, 42, 0.04), 0 1px 2px -1px rgba(15, 23, 42, 0.04);
      --card-shadow-hover: 0 10px 25px -5px rgba(15, 23, 42, 0.08), 0 8px 10px -6px rgba(15, 23, 42, 0.03);

      --text-main: #0F172A;
      --text-muted: #64748B;
      --text-subtle: #94A3B8;

      --blue: #2563EB;
      --blue-light: #EFF6FF;
      --blue-border: #BFDBFE;

      --green: #10B981;
      --green-light: #ECFDF5;
      --green-border: #A7F3D0;

      --amber: #F59E0B;
      --amber-light: #FFFBEB;
      --amber-border: #FDE68A;

      --red: #EF4444;
      --red-light: #FEF2F2;
      --red-border: #FECACA;

      --teal: #0D9488;
      --teal-light: #F0FDFA;
      --teal-border: #99F6E4;

      --purple: #8B5CF6;
      --purple-light: #F5F3FF;
      --purple-border: #DDD6FE;

      --font-sans: "Plus Jakarta Sans", sans-serif;
      --font-mono: "JetBrains Mono", monospace;
    }

    * { box-sizing: border-box; margin: 0; padding: 0; }
    body {
      font-family: var(--font-sans);
      background-color: var(--app-bg);
      color: var(--text-main);
      display: flex;
      min-height: 100vh;
      overflow-x: hidden;
      font-size: 13px;
      line-height: 1.5;
    }

    /* ── SIDEBAR ── */
    .app-sidebar {
      width: 260px;
      background-color: var(--sidebar-bg);
      display: flex;
      flex-direction: column;
      flex-shrink: 0;
      position: sticky;
      top: 0;
      height: 100vh;
      border-right: 1px solid var(--sidebar-border);
      z-index: 100;
      transition: width 0.2s ease, transform 0.2s ease;
    }

    .sidebar-brand {
      padding: 20px 18px;
      display: flex;
      align-items: center;
      gap: 12px;
      border-bottom: 1px solid var(--sidebar-border);
    }
    .brand-logo-img {
      width: 38px;
      height: 38px;
      object-fit: contain;
      border-radius: 8px;
      background: #FFFFFF;
      padding: 2px;
    }
    .brand-title {
      font-size: 13px;
      font-weight: 800;
      letter-spacing: 0.5px;
      color: #FFFFFF;
      display: block;
    }
    .brand-sub {
      font-size: 10.5px;
      color: var(--sidebar-text);
      font-weight: 500;
      display: block;
    }

    .sidebar-badge {
      margin: 12px 16px 4px;
      padding: 6px 10px;
      background: rgba(37, 99, 235, 0.15);
      border: 1px solid rgba(37, 99, 235, 0.35);
      border-radius: 6px;
      font-size: 10px;
      font-weight: 700;
      color: #93C5FD;
      letter-spacing: 0.5px;
      text-transform: uppercase;
      display: flex;
      align-items: center;
      gap: 6px;
    }

    .sidebar-nav {
      padding: 12px 10px;
      display: flex;
      flex-direction: column;
      gap: 4px;
      flex: 1;
      overflow-y: auto;
    }
    .nav-btn {
      width: 100%;
      display: flex;
      align-items: center;
      gap: 10px;
      padding: 10px 12px;
      border: 1px solid transparent;
      background: transparent;
      color: var(--sidebar-text);
      border-radius: 8px;
      cursor: pointer;
      font-size: 12.5px;
      font-weight: 600;
      text-align: left;
      text-decoration: none;
      transition: all 0.15s ease;
      font-family: inherit;
    }
    .nav-btn:hover {
      background: var(--sidebar-hover);
      color: #FFFFFF;
    }
    .nav-btn.active {
      background: var(--sidebar-active);
      color: var(--sidebar-text-active);
      font-weight: 700;
      box-shadow: 0 2px 4px rgba(37, 99, 235, 0.25);
    }
    .nav-icon {
      display: flex;
      align-items: center;
      justify-content: center;
      width: 18px;
      height: 18px;
      flex-shrink: 0;
    }
    .nav-icon svg { width: 16px; height: 16px; stroke: currentColor; }

    .sidebar-divider {
      height: 1px;
      background: var(--sidebar-border);
      margin: 10px 4px;
    }

    .sidebar-footer {
      padding: 14px 16px;
      border-top: 1px solid var(--sidebar-border);
      background: rgba(15, 23, 42, 0.3);
      font-size: 11px;
      color: var(--sidebar-text);
    }
    .sidebar-footer .status-row {
      display: flex;
      justify-content: space-between;
      margin-bottom: 4px;
    }
    .sidebar-footer b { color: #FFFFFF; font-family: var(--font-mono); }

    /* ── MAIN CONTENT AREA ── */
    .app-main {
      flex: 1;
      display: flex;
      flex-direction: column;
      min-width: 0;
      background: var(--app-bg);
    }

    .top-header {
      background: #FFFFFF;
      border-bottom: 1px solid var(--card-border);
      padding: 14px 28px;
      display: flex;
      align-items: center;
      justify-content: space-between;
      gap: 16px;
      position: sticky;
      top: 0;
      z-index: 90;
    }
    .top-header-left {
      display: flex;
      flex-direction: column;
    }
    .header-title-row {
      display: flex;
      align-items: center;
      gap: 10px;
    }
    .header-title {
      font-size: 18px;
      font-weight: 800;
      color: var(--text-main);
      letter-spacing: -0.3px;
    }
    .header-badge {
      padding: 2px 8px;
      background: var(--blue-light);
      border: 1px solid var(--blue-border);
      color: var(--blue);
      border-radius: 999px;
      font-size: 11px;
      font-weight: 700;
      font-family: var(--font-mono);
    }
    .header-subtitle {
      font-size: 12px;
      color: var(--text-muted);
      margin-top: 2px;
    }

    .top-header-right {
      display: flex;
      align-items: center;
      gap: 10px;
      flex-wrap: wrap;
    }

    .header-select {
      background: #FFFFFF;
      border: 1px solid var(--card-border);
      color: var(--text-main);
      font-family: inherit;
      font-size: 12px;
      font-weight: 600;
      padding: 8px 12px;
      border-radius: 8px;
      outline: none;
      cursor: pointer;
      transition: border-color 0.15s;
    }
    .header-select:focus { border-color: var(--blue); }

    .header-btn {
      display: inline-flex;
      align-items: center;
      gap: 6px;
      padding: 8px 14px;
      border-radius: 8px;
      font-size: 12px;
      font-weight: 600;
      cursor: pointer;
      text-decoration: none;
      transition: all 0.15s ease;
      font-family: inherit;
      border: 1px solid var(--card-border);
      background: #FFFFFF;
      color: var(--text-main);
    }
    .header-btn:hover {
      background: #F8FAFC;
      border-color: #CBD5E1;
    }
    .header-btn.primary {
      background: var(--blue);
      color: #FFFFFF;
      border-color: var(--blue);
    }
    .header-btn.primary:hover {
      background: #1D4ED8;
    }
    .header-btn svg { width: 14px; height: 14px; stroke: currentColor; }

    /* ── PAGE VIEW CONTAINERS ── */
    .view-content {
      padding: 24px 28px 60px;
      display: none;
    }
    .view-content.active {
      display: block;
    }

    /* ── CARD COMPONENTS ── */
    .card {
      background: var(--card-bg);
      border: 1px solid var(--card-border);
      border-radius: 12px;
      box-shadow: var(--card-shadow);
      margin-bottom: 20px;
      overflow: hidden;
    }
    .card-header {
      padding: 16px 20px;
      border-bottom: 1px solid var(--card-border);
      display: flex;
      align-items: center;
      justify-content: space-between;
      gap: 12px;
      background: #FFFFFF;
    }
    .card-title {
      font-size: 14px;
      font-weight: 700;
      color: var(--text-main);
      display: flex;
      align-items: center;
      gap: 8px;
    }
    .card-title svg { width: 16px; height: 16px; stroke: var(--blue); }
    .card-subtitle {
      font-size: 12px;
      color: var(--text-muted);
      margin-top: 2px;
    }
    .card-body {
      padding: 20px;
    }

    /* ── METRICS GRID ── */
    .kpi-grid {
      display: grid;
      grid-template-columns: repeat(auto-fit, minmax(180px, 1fr));
      gap: 14px;
      margin-bottom: 20px;
    }
    .kpi-card {
      background: #FFFFFF;
      border: 1px solid var(--card-border);
      border-radius: 10px;
      padding: 14px 16px;
      box-shadow: var(--card-shadow);
      display: flex;
      flex-direction: column;
      position: relative;
      overflow: hidden;
    }
    .kpi-card::before {
      content: '';
      position: absolute;
      top: 0;
      left: 0;
      right: 0;
      height: 3px;
      background: var(--blue);
    }
    .kpi-card.green::before { background: var(--green); }
    .kpi-card.red::before { background: var(--red); }
    .kpi-card.amber::before { background: var(--amber); }
    .kpi-card.teal::before { background: var(--teal); }

    .kpi-label {
      font-size: 11px;
      font-weight: 700;
      text-transform: uppercase;
      letter-spacing: 0.5px;
      color: var(--text-muted);
      margin-bottom: 6px;
    }
    .kpi-val {
      font-size: 24px;
      font-weight: 800;
      font-family: var(--font-mono);
      color: var(--text-main);
      line-height: 1.1;
    }
    .kpi-sub {
      font-size: 11px;
      color: var(--text-muted);
      margin-top: 5px;
      display: flex;
      align-items: center;
      gap: 4px;
    }

    /* ── BADGES & CHIPS ── */
    .status-badge {
      display: inline-flex;
      align-items: center;
      gap: 5px;
      padding: 3px 9px;
      border-radius: 999px;
      font-size: 11px;
      font-weight: 700;
      white-space: nowrap;
      border: 1px solid transparent;
    }
    .status-badge.operational {
      background: var(--green-light);
      color: #065F46;
      border-color: var(--green-border);
    }
    .status-badge.repair {
      background: var(--red-light);
      color: #991B1B;
      border-color: var(--red-border);
    }
    .status-badge.standby {
      background: var(--amber-light);
      color: #92400E;
      border-color: var(--amber-border);
    }
    .status-badge.overdue {
      background: #FEE2E2;
      color: #B91C1C;
      border-color: #F87171;
      font-weight: 800;
    }
    .status-badge.due-soon {
      background: #FEF3C7;
      color: #B45309;
      border-color: #FCD34D;
    }
    .status-badge.upcoming {
      background: #E0F2FE;
      color: #0369A1;
      border-color: #BAE6FD;
    }
    .status-badge.ok {
      background: #DCFCE7;
      color: #15803D;
      border-color: #86EFAC;
    }

    .dot {
      width: 6px;
      height: 6px;
      border-radius: 50%;
      background: currentColor;
    }

    /* ── PROGRESS BARS ── */
    .progress-bar-wrap {
      width: 100%;
      height: 8px;
      background: #E2E8F0;
      border-radius: 999px;
      overflow: hidden;
      margin: 4px 0;
    }
    .progress-bar-fill {
      height: 100%;
      background: var(--green);
      border-radius: 999px;
      transition: width 0.3s ease;
    }
    .progress-bar-fill.overdue { background: var(--red); }
    .progress-bar-fill.due-soon { background: var(--amber); }
    .progress-bar-fill.upcoming { background: var(--blue); }

    /* ── DATA TABLES ── */
    .table-container {
      width: 100%;
      overflow-x: auto;
    }
    table.data-table {
      width: 100%;
      border-collapse: collapse;
      text-align: left;
      font-size: 12px;
    }
    table.data-table thead th {
      background: #F8FAFC;
      padding: 10px 14px;
      font-weight: 700;
      color: var(--text-muted);
      border-bottom: 1px solid var(--card-border);
      text-transform: uppercase;
      font-size: 10.5px;
      letter-spacing: 0.5px;
      white-space: nowrap;
    }
    table.data-table tbody tr {
      border-bottom: 1px solid #F1F5F9;
      transition: background 0.15s ease;
    }
    table.data-table tbody tr:hover {
      background: #F8FAFC;
    }
    table.data-table tbody td {
      padding: 10px 14px;
      color: var(--text-main);
      vertical-align: middle;
    }
    table.data-table td.mono, table.data-table th.mono {
      font-family: var(--font-mono);
      font-size: 11.5px;
    }

    /* ── SEARCH & FILTER CONTROLS ── */
    .filter-bar {
      display: flex;
      align-items: center;
      gap: 12px;
      flex-wrap: wrap;
      margin-bottom: 16px;
      background: #FFFFFF;
      padding: 12px 16px;
      border: 1px solid var(--card-border);
      border-radius: 10px;
    }
    .search-input-wrap {
      flex: 1;
      min-width: 220px;
      position: relative;
    }
    .search-input-wrap svg {
      position: absolute;
      left: 10px;
      top: 50%;
      transform: translateY(-50%);
      width: 14px;
      height: 14px;
      stroke: var(--text-muted);
    }
    .search-input {
      width: 100%;
      padding: 8px 12px 8px 32px;
      border: 1px solid var(--card-border);
      border-radius: 8px;
      font-size: 12px;
      font-family: inherit;
      outline: none;
      transition: border-color 0.15s;
    }
    .search-input:focus { border-color: var(--blue); }

    .filter-btn-group {
      display: flex;
      align-items: center;
      gap: 4px;
      background: #F1F5F9;
      padding: 3px;
      border-radius: 8px;
    }
    .filter-pill {
      border: 0;
      background: transparent;
      padding: 5px 10px;
      border-radius: 6px;
      font-size: 11px;
      font-weight: 600;
      color: var(--text-muted);
      cursor: pointer;
      transition: all 0.15s;
      font-family: inherit;
    }
    .filter-pill.active {
      background: #FFFFFF;
      color: var(--text-main);
      box-shadow: 0 1px 2px rgba(0,0,0,0.06);
      font-weight: 700;
    }

    /* ── CARD GRID VIEW ── */
    .genset-grid {
      display: grid;
      grid-template-columns: repeat(auto-fill, minmax(290px, 1fr));
      gap: 16px;
    }
    .genset-card {
      background: #FFFFFF;
      border: 1px solid var(--card-border);
      border-radius: 10px;
      padding: 16px;
      box-shadow: var(--card-shadow);
      display: flex;
      flex-direction: column;
      gap: 10px;
      transition: transform 0.15s ease, box-shadow 0.15s ease;
      cursor: pointer;
    }
    .genset-card:hover {
      transform: translateY(-2px);
      box-shadow: var(--card-shadow-hover);
      border-color: #CBD5E1;
    }
    .gc-head {
      display: flex;
      align-items: center;
      justify-content: space-between;
      gap: 8px;
    }
    .gc-id {
      font-size: 16px;
      font-weight: 800;
      font-family: var(--font-mono);
      color: var(--text-main);
    }
    .gc-station {
      font-size: 12px;
      font-weight: 600;
      color: var(--blue);
      display: flex;
      align-items: center;
      gap: 4px;
    }
    .gc-specs {
      font-size: 11.5px;
      color: var(--text-muted);
      display: grid;
      grid-template-columns: 1fr 1fr;
      gap: 6px;
      background: #F8FAFC;
      padding: 8px 10px;
      border-radius: 6px;
      border: 1px solid #EDF2F7;
    }
    .gc-spec-item b {
      display: block;
      color: var(--text-main);
      font-family: var(--font-mono);
      font-size: 11px;
    }
    .gc-footer {
      display: flex;
      align-items: center;
      justify-content: space-between;
      border-top: 1px solid #F1F5F9;
      padding-top: 8px;
      font-size: 11px;
    }

    /* ── OFFICIAL DOCUMENT & SIGNATORY STYLING ── */
    .official-header {
      text-align: center;
      padding: 10px 0 20px;
      border-bottom: 2px solid #CBD5E1;
      margin-bottom: 24px;
      position: relative;
    }
    .official-header-logo {
      width: 54px;
      height: 54px;
      margin: 0 auto 8px;
      display: block;
    }
    .official-rep {
      font-size: 11px;
      letter-spacing: 1px;
      text-transform: uppercase;
      font-weight: 600;
      color: var(--text-muted);
    }
    .official-org {
      font-size: 16px;
      font-weight: 800;
      letter-spacing: 0.5px;
      color: #0F172A;
      margin: 2px 0;
    }
    .official-dept {
      font-size: 12.5px;
      font-weight: 700;
      color: var(--blue);
    }
    .official-title {
      font-size: 15px;
      font-weight: 800;
      margin-top: 10px;
      text-transform: uppercase;
      letter-spacing: 0.8px;
      color: #0F172A;
    }
    .official-meta {
      display: flex;
      justify-content: space-between;
      background: #F8FAFC;
      border: 1px solid var(--card-border);
      border-radius: 8px;
      padding: 8px 16px;
      font-size: 11.5px;
      color: var(--text-muted);
      margin-top: 14px;
    }
    .official-meta b { color: var(--text-main); font-family: var(--font-mono); }

    .signatory-container {
      display: grid;
      grid-template-columns: repeat(3, 1fr);
      gap: 20px;
      margin-top: 40px;
      padding-top: 24px;
      border-top: 1px solid var(--card-border);
      page-break-inside: avoid;
    }
    .signatory-box {
      border: 1px solid var(--card-border);
      border-radius: 8px;
      padding: 16px;
      background: #FAFAFA;
      display: flex;
      flex-direction: column;
    }
    .signatory-role-label {
      font-size: 10.5px;
      font-weight: 800;
      text-transform: uppercase;
      letter-spacing: 0.5px;
      color: var(--text-muted);
      margin-bottom: 24px;
    }
    .signatory-line {
      height: 1px;
      background: #94A3B8;
      margin-bottom: 8px;
    }
    .signatory-name {
      font-size: 13px;
      font-weight: 700;
      color: var(--text-main);
    }
    .signatory-title {
      font-size: 11px;
      color: var(--text-muted);
      margin-top: 2px;
    }
    .signatory-badge {
      margin-top: 10px;
      display: inline-block;
      padding: 2px 8px;
      border-radius: 4px;
      font-size: 10px;
      font-weight: 700;
      align-self: flex-start;
    }
    .signatory-badge.verified {
      background: #DCFCE7;
      color: #15803D;
      border: 1px solid #86EFAC;
    }
    .signatory-badge.noted {
      background: #EFF6FF;
      color: #1D4ED8;
      border: 1px solid #BFDBFE;
    }
    .signatory-badge.prepared {
      background: #F1F5F9;
      color: #475569;
      border: 1px solid #CBD5E1;
    }

    /* ── MODAL INSPECTOR ── */
    .modal-backdrop {
      display: none;
      position: fixed;
      inset: 0;
      background: rgba(15, 23, 42, 0.6);
      backdrop-filter: blur(4px);
      z-index: 1000;
      align-items: center;
      justify-content: center;
      padding: 20px;
    }
    .modal-backdrop.open { display: flex; }
    .modal-dialog {
      background: #FFFFFF;
      border-radius: 12px;
      width: 100%;
      max-width: 880px;
      max-height: 90vh;
      display: flex;
      flex-direction: column;
      box-shadow: 0 20px 25px -5px rgba(0, 0, 0, 0.15), 0 10px 10px -5px rgba(0, 0, 0, 0.04);
      overflow: hidden;
      border: 1px solid var(--card-border);
    }
    .modal-header {
      padding: 16px 24px;
      border-bottom: 1px solid var(--card-border);
      display: flex;
      align-items: center;
      justify-content: space-between;
      background: #F8FAFC;
    }
    .modal-title-wrap {
      display: flex;
      align-items: center;
      gap: 12px;
    }
    .modal-title {
      font-size: 18px;
      font-weight: 800;
      font-family: var(--font-mono);
      color: var(--text-main);
    }
    .modal-close-btn {
      background: transparent;
      border: 0;
      font-size: 20px;
      cursor: pointer;
      color: var(--text-muted);
      width: 32px;
      height: 32px;
      border-radius: 6px;
      display: flex;
      align-items: center;
      justify-content: center;
      transition: background 0.15s;
    }
    .modal-close-btn:hover { background: #E2E8F0; color: var(--text-main); }
    .modal-body {
      padding: 24px;
      overflow-y: auto;
      display: flex;
      flex-direction: column;
      gap: 20px;
    }

    .modal-spec-grid {
      display: grid;
      grid-template-columns: repeat(3, 1fr);
      gap: 12px;
      background: #F8FAFC;
      border: 1px solid var(--card-border);
      border-radius: 8px;
      padding: 14px;
    }
    .spec-box { display: flex; flex-direction: column; gap: 2px; }
    .spec-box span { font-size: 10.5px; font-weight: 700; color: var(--text-muted); text-transform: uppercase; }
    .spec-box b { font-size: 12.5px; color: var(--text-main); font-family: var(--font-mono); }

    .tier-grid {
      display: grid;
      grid-template-columns: repeat(4, 1fr);
      gap: 12px;
    }
    .tier-card {
      border: 1px solid var(--card-border);
      border-radius: 8px;
      padding: 12px;
      background: #FFFFFF;
    }
    .tier-card-head {
      display: flex;
      justify-content: space-between;
      align-items: center;
      margin-bottom: 6px;
    }
    .tier-card-head span { font-size: 11px; font-weight: 700; color: var(--text-muted); }
    .tier-card b { font-size: 13px; font-family: var(--font-mono); display: block; }

    /* ── PRINT MEDIA OPTIMIZATION ── */
    @media print {
      body { background: #FFFFFF !important; color: #000000 !important; font-size: 11px; }
      .app-sidebar, .top-header, .filter-bar, .modal-backdrop, .no-print, button, a.header-btn {
        display: none !important;
      }
      .app-main { margin: 0 !important; padding: 0 !important; width: 100% !important; }
      .view-content { display: none !important; padding: 0 !important; }
      #view-brief { display: block !important; }
      .card { border: 1px solid #94A3B8 !important; box-shadow: none !important; margin-bottom: 16px !important; }
      .kpi-card { border: 1px solid #94A3B8 !important; box-shadow: none !important; }
      table.data-table { font-size: 10px !important; }
      table.data-table th, table.data-table td { padding: 6px 8px !important; }
      .signatory-container { margin-top: 30px !important; gap: 12px !important; }
      .signatory-box { border: 1px solid #64748B !important; background: #FFFFFF !important; }
    }

    @media (max-width: 900px) {
      .app-sidebar { display: none; }
      .top-header { padding: 12px 16px; }
      .view-content { padding: 16px; }
      .signatory-container { grid-template-columns: 1fr; }
      .tier-grid { grid-template-columns: 1fr 1fr; }
    }
  </style>
</head>
<body>

  <!-- ── SIDEBAR NAVIGATION ── -->
  <aside class="app-sidebar">
    <div class="sidebar-brand">
      <img src="logo.png" alt="PPCWD Logo" class="brand-logo-img">
      <div>
        <span class="brand-title">PUERTO PRINCESA</span>
        <span class="brand-sub">City Water District</span>
      </div>
    </div>

    <div class="sidebar-badge">
      <svg width="12" height="12" viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2.5"><path d="M12 2v20M17 5H9.5a3.5 3.5 0 0 0 0 7h5a3.5 3.5 0 0 1 0 7H6"/></svg>
      El Niño Task Force
    </div>

    <nav class="sidebar-nav">
      <a href="index.html" class="nav-btn">
        <span class="nav-icon">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M19 12H5M12 19l-7-7 7-7"/></svg>
        </span>
        <span>Back to Dashboard</span>
      </a>

      <div class="sidebar-divider"></div>

      <button class="nav-btn active" onclick="switchView('brief')">
        <span class="nav-icon">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M14 2H6a2 2 0 0 0-2 2v16a2 2 0 0 0 2 2h12a2 2 0 0 0 2-2V8z"/><polyline points="14 2 14 8 20 8"/><line x1="16" y1="13" x2="8" y2="13"/><line x1="16" y1="17" x2="8" y2="17"/><polyline points="10 9 9 9 8 9"/></svg>
        </span>
        <span>Official Weekly Brief</span>
      </button>

      <button class="nav-btn" onclick="switchView('inventory')">
        <span class="nav-icon">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><rect x="2" y="3" width="20" height="14" rx="2" ry="2"/><line x1="8" y1="21" x2="16" y2="21"/><line x1="12" y1="17" x2="12" y2="21"/></svg>
        </span>
        <span>Fleet Inventory</span>
      </button>

      <button class="nav-btn" onclick="switchView('pms')">
        <span class="nav-icon">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><circle cx="12" cy="12" r="10"/><polyline points="12 6 12 12 16 14"/></svg>
        </span>
        <span>PMS Compliance</span>
      </button>

      <button class="nav-btn" onclick="switchView('history')">
        <span class="nav-icon">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M14 2H6a2 2 0 0 0-2 2v16a2 2 0 0 0 2 2h12a2 2 0 0 0 2-2V8z"/><polyline points="14 2 14 8 20 8"/><line x1="12" y1="18" x2="12" y2="12"/><line x1="9" y1="15" x2="15" y2="15"/></svg>
        </span>
        <span>Maintenance History</span>
      </button>

      <div class="sidebar-divider"></div>

      <a href="uploader.html" class="nav-btn">
        <span class="nav-icon">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M12 20h9"/><path d="M16.5 3.5a2.121 2.121 0 0 1 3 3L7 19l-4 1 1-4L16.5 3.5z"/></svg>
        </span>
        <span>Asset Admin Portal</span>
      </a>
    </nav>

    <div class="sidebar-footer">
      <div class="status-row"><span>Fleet Status:</span><b id="sb-readiness">71.4% OK</b></div>
      <div class="status-row"><span>Operational:</span><b id="sb-op-count" style="color:#4ADE80;">40</b></div>
      <div class="status-row"><span>Under Repair:</span><b id="sb-rp-count" style="color:#F87171;">13</b></div>
      <div class="status-row"><span>Standby:</span><b id="sb-st-count" style="color:#FBBF24;">3</b></div>
      <div style="font-size:10px; color:#64748B; margin-top:6px; border-top:1px solid rgba(255,255,255,0.06); padding-top:4px;">
        As of <span id="sb-asof">Oct 19, 2026</span>
      </div>
    </div>
  </aside>

  <!-- ── MAIN CONTENT CONTAINER ── -->
  <main class="app-main">

    <!-- Top Header -->
    <header class="top-header">
      <div class="top-header-left">
        <div class="header-title-row">
          <h1 class="header-title" id="page-title">Standby Power Generation &amp; Genset Monitoring</h1>
          <span class="header-badge" id="page-badge">EMD-TF-2026</span>
        </div>
        <p class="header-subtitle">Official Fleet Monitoring &amp; Weekly Status Verification for El Niño Response Operations</p>
      </div>

      <div class="top-header-right no-print">
        <select id="global-station-filter" class="header-select" onchange="onStationFilterChange(this.value)">
          <option value="ALL">All Stations (33 Locations)</option>
        </select>

        <button class="header-btn" onclick="exportDataJSON()" title="Export JSON dataset">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M21 15v4a2 2 0 0 1-2 2H5a2 2 0 0 1-2-2v-4"/><polyline points="7 10 12 15 17 10"/><line x1="12" y1="15" x2="12" y2="3"/></svg>
          Export Data
        </button>

        <button class="header-btn primary" onclick="printOfficialReport()" title="Print / Export Official Sign-off Report">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><polyline points="6 9 6 2 18 2 18 9"/><path d="M6 18H4a2 2 0 0 1-2-2v-5a2 2 0 0 1 2-2h16a2 2 0 0 1 2 2v5a2 2 0 0 1-2 2h-2"/><rect x="6" y="14" width="12" height="8"/></svg>
          Print Official Report
        </button>
      </div>
    </header>

    <!-- ════════════════════════════════════════════════════════════════ -->
    <!-- VIEW 1: OFFICIAL WEEKLY BRIEF & SIGNATORY VERIFICATION -->
    <!-- ════════════════════════════════════════════════════════════════ -->
    <div id="view-brief" class="view-content active">

      <!-- Official Letterhead Header -->
      <div class="official-header">
        <img src="logo.png" alt="PPCWD Logo" class="official-header-logo">
        <div class="official-rep">Republic of the Philippines</div>
        <div class="official-org">PUERTO PRINCESA CITY WATER DISTRICT</div>
        <div class="official-dept">El Niño Mitigation Task Force &bull; Electro-Mechanical Division</div>
        <h2 class="official-title">Standby Power Generation Fleet Status &amp; Weekly Briefing Report</h2>

        <div class="official-meta">
          <div>Report Reference: <b id="brief-doc-ref">PPCWD-EMD-TF-2026-W42</b></div>
          <div>Reporting Period: <b>Week 42 (Ending October 19, 2026)</b></div>
          <div>Division: <b>Production &amp; Electro-Mechanical</b></div>
          <div>Status: <span class="status-badge ok"><span class="dot"></span>Official Endorsement Copy</span></div>
        </div>
      </div>

      <!-- Fleet KPI Grid -->
      <div class="kpi-grid">
        <div class="kpi-card teal">
          <span class="kpi-label">Total Fleet Units</span>
          <span class="kpi-val" id="kpi-total-units">56</span>
          <span class="kpi-sub">Across 33 District Stations</span>
        </div>
        <div class="kpi-card green">
          <span class="kpi-label">Operational Units</span>
          <span class="kpi-val" id="kpi-op-units" style="color:var(--green);">40</span>
          <span class="kpi-sub" id="kpi-op-pct">71.4% Fleet Readiness</span>
        </div>
        <div class="kpi-card red">
          <span class="kpi-label">Under Repair / Offline</span>
          <span class="kpi-val" id="kpi-rp-units" style="color:var(--red);">13</span>
          <span class="kpi-sub">Critical Interventions</span>
        </div>
        <div class="kpi-card amber">
          <span class="kpi-label">Standby Reserve</span>
          <span class="kpi-val" id="kpi-st-units" style="color:var(--amber);">3</span>
          <span class="kpi-sub">Ready for Relocation</span>
        </div>
        <div class="kpi-card">
          <span class="kpi-label">Total Monitored Capacity</span>
          <span class="kpi-val" id="kpi-capacity-sum">4,180</span>
          <span class="kpi-sub">Total Fleet Rating in kVA</span>
        </div>
        <div class="kpi-card red">
          <span class="kpi-label">PMS Overdue Units</span>
          <span class="kpi-val" id="kpi-pms-overdue" style="color:var(--red);">--</span>
          <span class="kpi-sub">Exceeding Service Threshold</span>
        </div>
      </div>

      <!-- Fleet Operational Readiness Meter -->
      <div class="card">
        <div class="card-header">
          <div>
            <div class="card-title">
              <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M22 12h-4l-3 9L9 3l-3 9H2"/></svg>
              Fleet Operational Readiness Breakdown
            </div>
            <div class="card-subtitle">Real-time ratio of operational standby capacity against active district pumping demand</div>
          </div>
          <span id="brief-readiness-badge" class="status-badge operational">71.4% Readied</span>
        </div>
        <div class="card-body">
          <div style="display:flex; justify-content:space-between; font-size:11.5px; font-weight:700; margin-bottom:6px;">
            <span style="color:var(--green);">Operational: <span id="bar-op-val">40 units (71.4%)</span></span>
            <span style="color:var(--red);">Under Repair: <span id="bar-rp-val">13 units (23.2%)</span></span>
            <span style="color:var(--amber);">Standby: <span id="bar-st-val">3 units (5.4%)</span></span>
          </div>
          <div style="height:12px; display:flex; border-radius:6px; overflow:hidden; background:#E2E8F0;">
            <div id="bar-op-seg" style="background:var(--green); width:71.4%;"></div>
            <div id="bar-rp-seg" style="background:var(--red); width:23.2%;"></div>
            <div id="bar-st-seg" style="background:var(--amber); width:5.4%;"></div>
          </div>
          <div style="font-size:11.5px; color:var(--text-muted); margin-top:10px;">
            <b>Operational Analysis:</b> 71.4% of total auxiliary power equipment is positioned and in ready state. 13 units currently offline represent critical pumping vulnerabilities in case of Paleco grid disruptions, requiring prioritized dispatch of repair kits and contractor assessment.
          </div>
        </div>
      </div>

      <!-- Priority Action Items: Units Under Repair -->
      <div class="card">
        <div class="card-header">
          <div>
            <div class="card-title" style="color:var(--red);">
              <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><circle cx="12" cy="12" r="10"/><line x1="12" y1="8" x2="12" y2="12"/><line x1="12" y1="16" x2="12.01" y2="16"/></svg>
              Critical Units Under Repair / Corrective Action Required (13 Units)
            </div>
            <div class="card-subtitle">Immediate intervention list submitted for Division Manager review and technical endorsement</div>
          </div>
          <span class="status-badge repair"><span class="dot"></span>High Priority</span>
        </div>
        <div class="table-container">
          <table class="data-table">
            <thead>
              <tr>
                <th class="mono">Genset ID</th>
                <th>Current Station</th>
                <th>Engine / Alternator</th>
                <th class="mono">Rating (kVA)</th>
                <th class="mono">Running Hrs</th>
                <th>Latest Scope / Finding</th>
                <th>Assigned Tech</th>
                <th>Recommended Action</th>
              </tr>
            </thead>
            <tbody id="brief-repair-tbody">
              <!-- Rendered via JavaScript -->
            </tbody>
          </table>
        </div>
      </div>

      <!-- Priority PMS Overdue Units -->
      <div class="card">
        <div class="card-header">
          <div>
            <div class="card-title" style="color:var(--amber);">
              <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><circle cx="12" cy="12" r="10"/><polyline points="12 6 12 12 16 14"/></svg>
              High-Risk Routine Maintenance Alerts (Overdue / Due Soon)
            </div>
            <div class="card-subtitle">Units exceeding service hours interval without recent oil/filter PMS service log</div>
          </div>
        </div>
        <div class="table-container">
          <table class="data-table">
            <thead>
              <tr>
                <th class="mono">Genset ID</th>
                <th>Station Deployed</th>
                <th class="mono">Running Hrs</th>
                <th>Service Milestone</th>
                <th class="mono">Last Serviced</th>
                <th>Compliance Status</th>
                <th>Immediate Action Needed</th>
              </tr>
            </thead>
            <tbody id="brief-pms-tbody">
              <!-- Rendered via JavaScript -->
            </tbody>
          </table>
        </div>
      </div>

      <!-- Institutional Signatories Section -->
      <div class="card" style="page-break-inside: avoid;">
        <div class="card-header">
          <div class="card-title">
            <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M16 21v-2a4 4 0 0 0-4-4H5a4 4 0 0 0-4 4v2"/><circle cx="8.5" cy="7" r="4"/><line x1="20" y1="8" x2="20" y2="14"/><line x1="23" y1="11" x2="17" y2="11"/></svg>
            Institutional Endorsements &amp; Official Verification Signatories
          </div>
          <span style="font-size:11px; color:var(--text-muted);">PPCWD Technical Quality Assurance</span>
        </div>
        <div class="card-body">
          <p style="font-size:12px; color:var(--text-muted); margin-bottom:12px;">
            This document represents the official and verified Standby Generator Fleet status report compiled for the El Niño Mitigation Task Force. All entries have been checked against station job orders and technician service logs.
          </p>

          <div class="signatory-container">
            <!-- Prepared By -->
            <div class="signatory-box">
              <span class="signatory-role-label">Prepared By:</span>
              <div style="height:35px;"></div>
              <div class="signatory-line"></div>
              <div class="signatory-name">TECHNICAL FIELD ENGINEER</div>
              <div class="signatory-title">Electro-Mechanical Division / El Niño Task Force</div>
              <span class="signatory-badge prepared">Date: October 19, 2026</span>
            </div>

            <!-- Checked and Verified By -->
            <div class="signatory-box">
              <span class="signatory-role-label">Checked &amp; Verified By:</span>
              <div style="height:35px;"></div>
              <div class="signatory-line"></div>
              <div class="signatory-name">PRODUCTION DIVISION MANAGER</div>
              <div class="signatory-title">Division Manager, Production Division, PPCWD</div>
              <span class="signatory-badge verified">Verified &amp; Concurred</span>
            </div>

            <!-- Noted By -->
            <div class="signatory-box">
              <span class="signatory-role-label">Noted By:</span>
              <div style="height:35px;"></div>
              <div class="signatory-line"></div>
              <div class="signatory-name">ENGINEERING SERVICES DEPT. MANAGER</div>
              <div class="signatory-title">Department Manager, Engineering Services, PPCWD</div>
              <span class="signatory-badge noted">Noted for Operations</span>
            </div>
          </div>
        </div>
      </div>

    </div>

    <!-- ════════════════════════════════════════════════════════════════ -->
    <!-- VIEW 2: FLEET INVENTORY REGISTER -->
    <!-- ════════════════════════════════════════════════════════════════ -->
    <div id="view-inventory" class="view-content">

      <!-- Filter & Search Bar -->
      <div class="filter-bar no-print">
        <div class="search-input-wrap">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><circle cx="11" cy="11" r="8"/><line x1="21" y1="21" x2="16.65" y2="16.65"/></svg>
          <input type="text" id="inv-search-input" class="search-input" placeholder="Search Genset ID, Station, Engine Maker, Model, Serial, kVA..." oninput="onInventorySearch(this.value)">
        </div>

        <div class="filter-btn-group">
          <button class="filter-pill active" onclick="setInventoryStatusFilter('ALL', this)">All (<span id="pill-cnt-all">56</span>)</button>
          <button class="filter-pill" onclick="setInventoryStatusFilter('Operational', this)">Operational (<span id="pill-cnt-op">40</span>)</button>
          <button class="filter-pill" onclick="setInventoryStatusFilter('Under Repair', this)">Under Repair (<span id="pill-cnt-rp">13</span>)</button>
          <button class="filter-pill" onclick="setInventoryStatusFilter('Standby', this)">Standby (<span id="pill-cnt-st">3</span>)</button>
        </div>

        <div class="filter-btn-group">
          <button class="filter-pill active" id="btn-view-table" onclick="setInventoryViewMode('table')">
            <svg width="13" height="13" viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2" style="vertical-align:middle; margin-right:3px;"><line x1="8" y1="6" x2="21" y2="6"/><line x1="8" y1="12" x2="21" y2="12"/><line x1="8" y1="18" x2="21" y2="18"/><line x1="3" y1="6" x2="3.01" y2="6"/><line x1="3" y1="12" x2="3.01" y2="12"/><line x1="3" y1="18" x2="3.01" y2="18"/></svg>
            Table
          </button>
          <button class="filter-pill" id="btn-view-cards" onclick="setInventoryViewMode('cards')">
            <svg width="13" height="13" viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2" style="vertical-align:middle; margin-right:3px;"><rect x="3" y="3" width="7" height="7"/><rect x="14" y="3" width="7" height="7"/><rect x="14" y="14" width="7" height="7"/><rect x="3" y="14" width="7" height="7"/></svg>
            Cards
          </button>
        </div>
      </div>

      <!-- Table Container -->
      <div id="inv-table-wrap" class="card">
        <div class="card-header">
          <div>
            <div class="card-title">
              <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><rect x="2" y="3" width="20" height="14" rx="2" ry="2"/><line x1="8" y1="21" x2="16" y2="21"/><line x1="12" y1="17" x2="12" y2="21"/></svg>
              Fleet Equipment Register (<span id="inv-table-count">56</span> Units Found)
            </div>
            <div class="card-subtitle">Complete technical specifications, deployment station, and running hours</div>
          </div>
        </div>
        <div class="table-container">
          <table class="data-table">
            <thead>
              <tr>
                <th class="mono">Genset ID</th>
                <th>Deployment Station</th>
                <th>Engine Specifications</th>
                <th>Alternator &amp; Output</th>
                <th class="mono">Rating (kVA)</th>
                <th class="mono">Running Hrs</th>
                <th>Operational Status</th>
                <th>PMS Status</th>
                <th class="no-print">Action</th>
              </tr>
            </thead>
            <tbody id="inv-tbody">
              <!-- Rendered via JavaScript -->
            </tbody>
          </table>
        </div>
      </div>

      <!-- Card Grid Container -->
      <div id="inv-cards-wrap" class="genset-grid" style="display:none;">
        <!-- Rendered via JavaScript -->
      </div>

    </div>

    <!-- ════════════════════════════════════════════════════════════════ -->
    <!-- VIEW 3: PMS COMPLIANCE MATRIX -->
    <!-- ════════════════════════════════════════════════════════════════ -->
    <div id="view-pms" class="view-content">

      <!-- PMS Overview Metrics -->
      <div class="kpi-grid">
        <div class="kpi-card red">
          <span class="kpi-label">PMS Overdue</span>
          <span class="kpi-val" id="pms-kpi-overdue" style="color:var(--red);">--</span>
          <span class="kpi-sub">Service Past Due Hours</span>
        </div>
        <div class="kpi-card amber">
          <span class="kpi-label">Due Soon (&le;10%)</span>
          <span class="kpi-val" id="pms-kpi-soon" style="color:var(--amber);">--</span>
          <span class="kpi-sub">Within 10% of Interval</span>
        </div>
        <div class="kpi-card teal">
          <span class="kpi-label">Upcoming (&le;20%)</span>
          <span class="kpi-val" id="pms-kpi-up" style="color:var(--teal);">--</span>
          <span class="kpi-sub">Within 20% of Interval</span>
        </div>
        <div class="kpi-card green">
          <span class="kpi-label">Fully Compliant</span>
          <span class="kpi-val" id="pms-kpi-ok" style="color:var(--green);">--</span>
          <span class="kpi-sub">Hours Within Tolerance</span>
        </div>
      </div>

      <!-- Filter Chips -->
      <div class="filter-bar no-print">
        <div class="filter-btn-group">
          <button class="filter-pill active" onclick="setPMSFilter('ALL', this)">All Units</button>
          <button class="filter-pill" onclick="setPMSFilter('DUE', this)">Needs Attention (Due &amp; Overdue)</button>
          <button class="filter-pill" onclick="setPMSFilter('OVERDUE', this)">Overdue Only</button>
          <button class="filter-pill" onclick="setPMSFilter('SOON', this)">Due Soon Only</button>
          <button class="filter-pill" onclick="setPMSFilter('OK', this)">Compliant Only</button>
        </div>
      </div>

      <!-- PMS Compliance Table -->
      <div class="card">
        <div class="card-header">
          <div>
            <div class="card-title">
              <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><circle cx="12" cy="12" r="10"/><polyline points="12 6 12 12 16 14"/></svg>
              Multi-Tier Preventive Maintenance Schedule &amp; Compliance Matrix
            </div>
            <div class="card-subtitle">Tracking service milestones at 250-hr, 500-hr, 1,000-hr, and 10,000-hr intervals</div>
          </div>
        </div>
        <div class="table-container">
          <table class="data-table">
            <thead>
              <tr>
                <th class="mono">Genset ID</th>
                <th>Station</th>
                <th class="mono">Running Hrs</th>
                <th>250-Hr Service</th>
                <th>500-Hr Service</th>
                <th>1,000-Hr Service</th>
                <th>10,000-Hr Service</th>
                <th>Urgency Status</th>
                <th class="mono">Remaining Hrs</th>
                <th>Est. Due Date</th>
                <th class="no-print">Action</th>
              </tr>
            </thead>
            <tbody id="pms-tbody">
              <!-- Rendered via JavaScript -->
            </tbody>
          </table>
        </div>
      </div>

    </div>

    <!-- ════════════════════════════════════════════════════════════════ -->
    <!-- VIEW 4: MAINTENANCE & REPAIR HISTORY LOGBOOK -->
    <!-- ════════════════════════════════════════════════════════════════ -->
    <div id="view-history" class="view-content">

      <div class="filter-bar no-print">
        <div class="search-input-wrap">
          <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><circle cx="11" cy="11" r="8"/><line x1="21" y1="21" x2="16.65" y2="16.65"/></svg>
          <input type="text" id="hist-search-input" class="search-input" placeholder="Search Job Order No, Genset ID, Scope of Work, Findings..." oninput="onHistorySearch(this.value)">
        </div>

        <div class="filter-btn-group">
          <button class="filter-pill active" onclick="setHistoryTypeFilter('ALL', this)">All Logs (<span id="hist-cnt-all">0</span>)</button>
          <button class="filter-pill" onclick="setHistoryTypeFilter('REPAIR', this)">Repairs (<span id="hist-cnt-rep">0</span>)</button>
          <button class="filter-pill" onclick="setHistoryTypeFilter('PMS', this)">Routine PMS (<span id="hist-cnt-pms">0</span>)</button>
        </div>

        <select id="hist-tech-filter" class="header-select" onchange="onHistoryTechChange(this.value)">
          <option value="ALL">All Technicians</option>
        </select>
      </div>

      <div class="card">
        <div class="card-header">
          <div>
            <div class="card-title">
              <svg viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M14 2H6a2 2 0 0 0-2 2v16a2 2 0 0 0 2 2h12a2 2 0 0 0 2-2V8z"/><polyline points="14 2 14 8 20 8"/><line x1="12" y1="18" x2="12" y2="12"/><line x1="9" y1="15" x2="15" y2="15"/></svg>
              Maintenance &amp; Service Historical Logbook (<span id="hist-table-count">0</span> Records)
            </div>
            <div class="card-subtitle">Comprehensive archive of corrective repairs, PMS entries, job orders, and service costs</div>
          </div>
        </div>
        <div class="table-container">
          <table class="data-table">
            <thead>
              <tr>
                <th class="mono">Date</th>
                <th class="mono">Genset ID</th>
                <th>Category</th>
                <th>Scope of Service / Findings / Remarks</th>
                <th class="mono">Job Order (JO)</th>
                <th>Technician</th>
                <th class="mono">Service Hrs</th>
                <th class="mono">Cost (PHP)</th>
                <th>Status</th>
              </tr>
            </thead>
            <tbody id="hist-tbody">
              <!-- Rendered via JavaScript -->
            </tbody>
          </table>
        </div>
      </div>

    </div>

  </main>

  <!-- ── MODAL: UNIT DETAIL INSPECTOR ── -->
  <div id="unit-modal" class="modal-backdrop" onclick="onModalBackdropClick(event)">
    <div class="modal-dialog">
      <div class="modal-header">
        <div class="modal-title-wrap">
          <span class="modal-title" id="m-unit-id">GS-000</span>
          <span id="m-unit-status" class="status-badge operational">Operational</span>
          <span id="m-unit-station" style="font-size:12px; font-weight:600; color:var(--text-muted);">Station</span>
        </div>
        <button class="modal-close-btn" onclick="closeUnitModal()">&times;</button>
      </div>
      <div class="modal-body">

        <!-- Technical Specification Sheet -->
        <div>
          <h4 style="font-size:12px; font-weight:800; color:var(--text-muted); text-transform:uppercase; margin-bottom:8px;">
            Equipment Technical Specifications
          </h4>
          <div class="modal-spec-grid">
            <div class="spec-box"><span>Engine Maker</span><b id="m-eng-maker">&mdash;</b></div>
            <div class="spec-box"><span>Engine Model</span><b id="m-eng-model">&mdash;</b></div>
            <div class="spec-box"><span>Engine Serial</span><b id="m-eng-serial">&mdash;</b></div>
            <div class="spec-box"><span>Alternator Maker</span><b id="m-alt-maker">&mdash;</b></div>
            <div class="spec-box"><span>Alternator Voltage</span><b id="m-alt-volt">&mdash;</b></div>
            <div class="spec-box"><span>Rated Capacity</span><b id="m-alt-kva">&mdash; kVA</b></div>
            <div class="spec-box"><span>Total Running Hours</span><b id="m-run-hours" style="color:var(--blue); font-size:14px;">&mdash;</b></div>
            <div class="spec-box"><span>Current Station</span><b id="m-station-loc">&mdash;</b></div>
            <div class="spec-box"><span>Operating Condition</span><b id="m-status-text">&mdash;</b></div>
          </div>
        </div>

        <!-- PMS Tier Compliance Cards -->
        <div>
          <h4 style="font-size:12px; font-weight:800; color:var(--text-muted); text-transform:uppercase; margin-bottom:8px;">
            Preventive Maintenance Tier Milestones
          </h4>
          <div class="tier-grid" id="m-tier-grid">
            <!-- Rendered dynamically -->
          </div>
        </div>

        <!-- Running Hours Progression Chart -->
        <div>
          <h4 style="font-size:12px; font-weight:800; color:var(--text-muted); text-transform:uppercase; margin-bottom:8px;">
            Running Hours Historical Progression
          </h4>
          <div style="background:#F8FAFC; border:1px solid var(--card-border); border-radius:8px; padding:14px; height:200px;">
            <canvas id="m-hours-chart"></canvas>
          </div>
        </div>

        <!-- Unit Historical Maintenance Records -->
        <div>
          <h4 style="font-size:12px; font-weight:800; color:var(--text-muted); text-transform:uppercase; margin-bottom:8px;">
            Unit Maintenance &amp; Repair History
          </h4>
          <div class="table-container" style="max-height:240px; overflow-y:auto; border:1px solid var(--card-border); border-radius:8px;">
            <table class="data-table">
              <thead>
                <tr>
                  <th class="mono">Date</th>
                  <th>Type</th>
                  <th>Description / Work Performed</th>
                  <th class="mono">Job Order</th>
                  <th>Technician</th>
                  <th class="mono">Cost</th>
                </tr>
              </thead>
              <tbody id="m-history-tbody">
                <!-- Rendered dynamically -->
              </tbody>
            </table>
          </div>
        </div>

      </div>
    </div>
  </div>

  <!-- ── EMBEDDED OFFICIAL BASELINE DATASET ── -->
  <script>
    window.__PPCWD_GENSET_DATA__ = {
  "exportDate": "2026-10-19T02:23:23.798Z",
  "gensets": [
    {
      "id": "GS-004",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "CUMMINS",
      "engineModel": "6BT5.9-G1",
      "engineSerial": "69327637",
      "altVoltage": "440",
      "altKva": "91",
      "altMaker": "STAMFORD",
      "runningHours": 39756.9,
      "status": "Under Repair"
    },
    {
      "id": "GS-005",
      "location": "NEW MARKET PUMP STATION",
      "engineMaker": "CUMMINS",
      "engineModel": "6BT5.9-G1",
      "engineSerial": "69327639",
      "altVoltage": "440",
      "altKva": "91",
      "altMaker": "STAMFORD",
      "runningHours": 1803.06,
      "status": "Operational"
    },
    {
      "id": "GS-006",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "IVECO",
      "engineModel": "F600",
      "engineSerial": "00258619",
      "altVoltage": "220",
      "altKva": "50",
      "altMaker": "IVECO",
      "runningHours": 1359.48,
      "status": "Operational"
    },
    {
      "id": "GS-007",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "IVECO",
      "engineModel": "F600",
      "engineSerial": "00258360",
      "altVoltage": "440",
      "altKva": "50",
      "altMaker": "IVECO",
      "runningHours": 953.51,
      "status": "Standby"
    },
    {
      "id": "GS-008",
      "location": "MACASAET PUMP STATION",
      "engineMaker": "IVECO",
      "engineModel": "B601",
      "engineSerial": "00248357",
      "altVoltage": "440",
      "altKva": "135",
      "altMaker": "IVECO",
      "runningHours": 617.81,
      "status": "Under Repair"
    },
    {
      "id": "GS-009",
      "location": "MANALO BOOSTER PUMP STATION",
      "engineMaker": "LISTER PETTER",
      "engineModel": "H46D",
      "engineSerial": "185019015",
      "altVoltage": "440",
      "altKva": "220",
      "altMaker": "MARELLI",
      "runningHours": 39599.56,
      "status": "Operational"
    },
    {
      "id": "GS-010",
      "location": "PABLICO PUMP STATION",
      "engineMaker": "PERKINS LOVOL",
      "engineModel": "1004TG13",
      "engineSerial": "HC531579P13",
      "altVoltage": "220",
      "altKva": "50",
      "altMaker": "MARELLI",
      "runningHours": 3642.8,
      "status": "Operational"
    },
    {
      "id": "GS-012",
      "location": "LASYAW (TEMPORARY)",
      "engineMaker": "DEUTZ",
      "engineModel": "BF4M2011",
      "engineSerial": "D20C412",
      "altVoltage": "440",
      "altKva": "50",
      "altMaker": "MARELLI",
      "runningHours": 8366.3,
      "status": "Operational"
    },
    {
      "id": "GS-014",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "PERKINS",
      "engineModel": "F0043",
      "engineSerial": "U445552U",
      "altVoltage": "440",
      "altKva": "87.5",
      "altMaker": "FRONTIERS",
      "runningHours": 2751,
      "status": "Operational"
    },
    {
      "id": "GS-018",
      "location": "INAGAWAN PUMP STATION",
      "engineMaker": "ISUZU",
      "engineModel": "4JB1",
      "engineSerial": "C24138",
      "altVoltage": "220",
      "altKva": "31",
      "altMaker": "",
      "runningHours": 4253.57,
      "status": "Operational"
    },
    {
      "id": "GS-019",
      "location": "MAIN OFFICE",
      "engineMaker": "CUMMINS",
      "engineModel": "6CTA8.3-G2",
      "engineSerial": "87606346",
      "altVoltage": "220",
      "altKva": "237",
      "altMaker": "LEROY SOMER",
      "runningHours": 11577.5,
      "status": "Operational"
    },
    {
      "id": "GS-020",
      "location": "30 MLD LAPU-LAPU WTP",
      "engineMaker": "CUMMINS",
      "engineModel": "6BT5.9-G2",
      "engineSerial": "87067721",
      "altVoltage": "440",
      "altKva": "95",
      "altMaker": "LEROY SOMER",
      "runningHours": 2986.53,
      "status": "Operational"
    },
    {
      "id": "GS-021",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "PERKINS",
      "engineModel": "1104D-E44TA",
      "engineSerial": "U209779X",
      "altVoltage": "220/440",
      "altKva": "100",
      "altMaker": "LEROY SOMER",
      "runningHours": 33089.45,
      "status": "Operational"
    },
    {
      "id": "GS-024",
      "location": "PRINCE VILLE (TEMPORARY)",
      "engineMaker": "PERKINS",
      "engineModel": "1104D-E44TA",
      "engineSerial": "U234205Y",
      "altVoltage": "440",
      "altKva": "100",
      "altMaker": "LEROY SOMER",
      "runningHours": 61,
      "status": "Operational"
    },
    {
      "id": "GS-025",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "PERKINS",
      "engineModel": "1104D-E44TA",
      "engineSerial": "U234212Y",
      "altVoltage": "440",
      "altKva": "100",
      "altMaker": "LEROY SOMER",
      "runningHours": 9729.4,
      "status": "Operational"
    },
    {
      "id": "GS-026",
      "location": "CAMPO UNO DAM",
      "engineMaker": "ISUZU",
      "engineModel": "C240",
      "engineSerial": "389352",
      "altVoltage": "220",
      "altKva": "20",
      "altMaker": "DENYO",
      "runningHours": 9487,
      "status": "Operational"
    },
    {
      "id": "GS-027",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "ISUZU",
      "engineModel": "C240",
      "engineSerial": "557858",
      "altVoltage": "220",
      "altKva": "17.5/22",
      "altMaker": "DENYO",
      "runningHours": 477.48,
      "status": "Under Repair"
    },
    {
      "id": "GS-028",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1350603",
      "altVoltage": "440",
      "altKva": "126",
      "altMaker": "DENYO",
      "runningHours": 46.65,
      "status": "Under Repair"
    },
    {
      "id": "GS-029",
      "location": "STA.LUCIA PUMP STATION",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "13893.47",
      "altVoltage": "440",
      "altKva": "126",
      "altMaker": "DENYO",
      "runningHours": 13955.42,
      "status": "Operational"
    },
    {
      "id": "GS-030",
      "location": "BALDOSANO PS",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1350605",
      "altVoltage": "440",
      "altKva": "126",
      "altMaker": "DENYO",
      "runningHours": 8700.11,
      "status": "Operational"
    },
    {
      "id": "GS-031",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "MITSUBISHI",
      "engineModel": "S3F",
      "engineSerial": "005005",
      "altVoltage": "240",
      "altKva": "20/25",
      "altMaker": "DENYO",
      "runningHours": 1,
      "status": "Operational"
    },
    {
      "id": "GS-033",
      "location": "MAOYON PS (TEMPORARY)",
      "engineMaker": "YANMAR",
      "engineModel": "4TNV98T-GGE",
      "engineSerial": "W8281",
      "altVoltage": "230",
      "altKva": "50",
      "altMaker": "DENYO",
      "runningHours": 36450.4,
      "status": "Under Repair"
    },
    {
      "id": "GS-034",
      "location": "IRAWAN WTP",
      "engineMaker": "YANMAR",
      "engineModel": "4TNV98T-GGE",
      "engineSerial": "W8333",
      "altVoltage": "230",
      "altKva": "50",
      "altMaker": "DENYO",
      "runningHours": 22707.31,
      "status": "Operational"
    },
    {
      "id": "GS-035",
      "location": "30 MLD LAPU-LAPU WTP",
      "engineMaker": "IVECO",
      "engineModel": "F4GE/F650",
      "engineSerial": "001410157",
      "altVoltage": "240",
      "altKva": "83",
      "altMaker": "DENYO",
      "runningHours": 7683.01,
      "status": "Operational"
    },
    {
      "id": "GS-036",
      "location": "BOS II PS (TEMPORARY)",
      "engineMaker": "CUMMINS",
      "engineModel": "6BT5.9-G2",
      "engineSerial": "78337177",
      "altVoltage": "440",
      "altKva": "126",
      "altMaker": "DENYO",
      "runningHours": 2442.21,
      "status": "Operational"
    },
    {
      "id": "GS-037",
      "location": "SABANG",
      "engineMaker": "YANMAR",
      "engineModel": "4TNV98T-GGE",
      "engineSerial": "111635",
      "altVoltage": "220",
      "altKva": "50",
      "altMaker": "DENYO",
      "runningHours": 7246.58,
      "status": "Operational"
    },
    {
      "id": "GS-038",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1458371",
      "altVoltage": "220/440",
      "altKva": "110",
      "altMaker": "DENYO",
      "runningHours": 4711.11,
      "status": "Standby"
    },
    {
      "id": "GS-039",
      "location": "3K BOOSTER",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1458388",
      "altVoltage": "220/440",
      "altKva": "110",
      "altMaker": "DENYO",
      "runningHours": 5270.2,
      "status": "Operational"
    },
    {
      "id": "GS-040",
      "location": "DA #1",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1458372",
      "altVoltage": "220/440",
      "altKva": "110",
      "altMaker": "DENYO",
      "runningHours": 8988.6,
      "status": "Under Repair"
    },
    {
      "id": "GS-041",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "YANMAR",
      "engineModel": "4TNV98T-GGE",
      "engineSerial": "111599",
      "altVoltage": "220",
      "altKva": "50",
      "altMaker": "DENYO",
      "runningHours": 19694.02,
      "status": "Operational"
    },
    {
      "id": "GS-042",
      "location": "UV IWAHIG (TEMPORARY)",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1494902",
      "altVoltage": "220/440",
      "altKva": "75",
      "altMaker": "DENYO",
      "runningHours": 698.27,
      "status": "Operational"
    },
    {
      "id": "GS-043",
      "location": "MANAEG BOOSTER STATION",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1494904",
      "altVoltage": "220",
      "altKva": "75",
      "altMaker": "DENYO",
      "runningHours": 39778.92,
      "status": "Operational"
    },
    {
      "id": "GS-044",
      "location": "MOBILE GENSET",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1452966",
      "altVoltage": "220/440",
      "altKva": "110",
      "altMaker": "DENYO",
      "runningHours": 1074.26,
      "status": "Under Repair"
    },
    {
      "id": "GS-045",
      "location": "BOS II",
      "engineMaker": "YANMAR",
      "engineModel": "4TNV98T-GGE",
      "engineSerial": "111852",
      "altVoltage": "220",
      "altKva": "50",
      "altMaker": "DENYO",
      "runningHours": 8259.25,
      "status": "Operational"
    },
    {
      "id": "GS-046",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1470772",
      "altVoltage": "220",
      "altKva": "66",
      "altMaker": "DENYO",
      "runningHours": 693.39,
      "status": "Standby"
    },
    {
      "id": "GS-047",
      "location": "KALIPAY BOOSTER STATION",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1485403",
      "altVoltage": "220",
      "altKva": "66",
      "altMaker": "DENYO",
      "runningHours": 7899,
      "status": "Operational"
    },
    {
      "id": "GS-051",
      "location": "ESTEBAN PS",
      "engineMaker": "IVECO",
      "engineModel": "B601",
      "engineSerial": "1471113",
      "altVoltage": "440",
      "altKva": "120",
      "altMaker": "DENYO",
      "runningHours": 4340.3,
      "status": "Operational"
    },
    {
      "id": "GS-052",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1525118",
      "altVoltage": "230",
      "altKva": "60",
      "altMaker": "DENYO",
      "runningHours": 6487.53,
      "status": "Operational"
    },
    {
      "id": "GS-053",
      "location": "UV IWAHIG",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1533982",
      "altVoltage": "230",
      "altKva": "83",
      "altMaker": "DENYO",
      "runningHours": 5446.49,
      "status": "Under Repair"
    },
    {
      "id": "GS-054",
      "location": "NHA VILLE PUMP STATION",
      "engineMaker": "IVECO",
      "engineModel": "F650",
      "engineSerial": "1496195",
      "altVoltage": "230",
      "altKva": "83",
      "altMaker": "DENYO",
      "runningHours": 2608,
      "status": "Operational"
    },
    {
      "id": "GS-055",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "CHINA YANGDONG",
      "engineModel": "YD480D",
      "engineSerial": "Y171000421Z",
      "altVoltage": "230",
      "altKva": "16",
      "altMaker": "DENYO",
      "runningHours": 6175.1,
      "status": "Under Repair"
    },
    {
      "id": "GS-056",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "SHARK DRIVING FORCE",
      "engineModel": "SG7500-S",
      "engineSerial": "517120047",
      "altVoltage": "230",
      "altKva": "7.5",
      "altMaker": "DENYO",
      "runningHours": 70.78,
      "status": "Under Repair"
    },
    {
      "id": "GS-057",
      "location": "IRAWAN WTP",
      "engineMaker": "CUMMINS",
      "engineModel": "KTA19-G3A",
      "engineSerial": "41270984",
      "altVoltage": "440",
      "altKva": "625",
      "altMaker": "DENYO",
      "runningHours": 5484.51,
      "status": "Operational"
    },
    {
      "id": "GS-058",
      "location": "RIZAL OFFICE",
      "engineMaker": "CUMMINS",
      "engineModel": "GCTA8.362",
      "engineSerial": "78505062",
      "altVoltage": "220",
      "altKva": "225",
      "altMaker": "DENYO",
      "runningHours": 908.24,
      "status": "Operational"
    },
    {
      "id": "GS-059",
      "location": "MACASAET PS (TEMPORARY)",
      "engineMaker": "IVECO",
      "engineModel": "F4GE0685B*F650",
      "engineSerial": "001758225",
      "altVoltage": "230/440",
      "altKva": "150",
      "altMaker": "DENYO",
      "runningHours": 751.12,
      "status": "Under Repair"
    },
    {
      "id": "GS-062",
      "location": "30 MLD MONTIBLE TERUVIAN FACILITY",
      "engineMaker": "CUMMINS",
      "engineModel": "KT38-G",
      "engineSerial": "41309275",
      "altVoltage": "460",
      "altKva": "850",
      "altMaker": "LEROY SOMER",
      "runningHours": 1593.12,
      "status": "Operational"
    },
    {
      "id": "GS-063",
      "location": "30 MLD LAPU-LAPU WTP",
      "engineMaker": "CUMMINS",
      "engineModel": "KT38-G",
      "engineSerial": "41309279",
      "altVoltage": "460",
      "altKva": "850",
      "altMaker": "LEROY SOMER",
      "runningHours": 3393.8,
      "status": "Operational"
    },
    {
      "id": "GS-064",
      "location": "30 MLD MONTIBLE TERUVIAN FACILITY",
      "engineMaker": "CUMMINS",
      "engineModel": "KT38-G",
      "engineSerial": "41309277",
      "altVoltage": "460",
      "altKva": "850",
      "altMaker": "LEROY SOMER",
      "runningHours": 793.17,
      "status": "Operational"
    },
    {
      "id": "GS-065",
      "location": "CAMPO UNO (TEMPORARY)",
      "engineMaker": "CUMMINS",
      "engineModel": "KT38-G",
      "engineSerial": "SO21476",
      "altVoltage": "460",
      "altKva": "225",
      "altMaker": "LEROY SOMER",
      "runningHours": 137.28,
      "status": "Operational"
    },
    {
      "id": "GS-066",
      "location": "30 MLD MONTIBLE TERUVIAN FACILITY",
      "engineMaker": "CUMMINS",
      "engineModel": "KT38-G",
      "engineSerial": "82306525",
      "altVoltage": "460",
      "altKva": "100",
      "altMaker": "LEROY SOMER",
      "runningHours": 247.44,
      "status": "Operational"
    },
    {
      "id": "GS-067",
      "location": "30 MLD LAPU-LAPU WTP",
      "engineMaker": "CUMMINS",
      "engineModel": "KTAA19-G5",
      "engineSerial": "41310388",
      "altVoltage": "460",
      "altKva": "650",
      "altMaker": "LEROY SOMER",
      "runningHours": 4358.35,
      "status": "Under Repair"
    },
    {
      "id": "GS-068",
      "location": "30 MLD LAPU-LAPU WTP",
      "engineMaker": "CUMMINS",
      "engineModel": "KTAA19-G5",
      "engineSerial": "41310391",
      "altVoltage": "460",
      "altKva": "650",
      "altMaker": "LEROY SOMER",
      "runningHours": 5460.35,
      "status": "Under Repair"
    },
    {
      "id": "GS-069",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "",
      "engineModel": "",
      "engineSerial": "",
      "altVoltage": "220",
      "altKva": "15",
      "altMaker": "",
      "runningHours": 15,
      "status": "Operational"
    },
    {
      "id": "POW-214",
      "location": "SAN RAFAEL",
      "engineMaker": "YANGDONG",
      "engineModel": "AYD15",
      "engineSerial": "18W073068",
      "altVoltage": "220",
      "altKva": "15",
      "altMaker": "YANGDONG",
      "runningHours": 9797,
      "status": "Operational"
    },
    {
      "id": "POW-196",
      "location": "LABORATORY (MOTORPOOL)",
      "engineMaker": "YANMAR",
      "engineModel": "4TNV88-GGE",
      "engineSerial": "6030.1",
      "altVoltage": "220",
      "altKva": "20",
      "altMaker": "POWER PLUS",
      "runningHours": null,
      "status": "Operational"
    },
    {
      "id": "TSG-117",
      "location": "MOTORPOOL COMPOUND",
      "engineMaker": "ATLASCOPCO",
      "engineModel": "XATS156",
      "engineSerial": "",
      "altVoltage": "",
      "altKva": "",
      "altMaker": "",
      "runningHours": 3166.1,
      "status": "Operational"
    }
  ],
  "repairHistory": {
    "GS-004": [
      {
        "id": "R1789000368604fyz",
        "date": "2026-08-13",
        "type": "Corrective Repair",
        "description": "To conduct pre-assesment",
        "jobOrderNo": "2026-00127",
        "technician": "Gen. Service Contractor",
        "cost": "5000",
        "status": "Completed",
        "hoursAtService": ""
      }
    ],
    "GS-009": [
      {
        "id": "R004",
        "date": "2020-05-12",
        "type": "Corrective Repair",
        "description": "Governor replacement, engine tune-up",
        "technician": "R. Cruz",
        "cost": "32000",
        "status": "Completed"
      }
    ],
    "GS-021": [
      {
        "id": "R1772433460886e84",
        "date": "2024-01-25",
        "type": "Corrective Repair",
        "description": "REPAIR / RECONDITIONED OF GENERATOR ENGINE AND ACCESORIES FOR ONE (1) UNIT GENERATOR SET (SUPPLY OF MATERIALS AND LABOR INCLUDING TESTING AND COMMISSIONING).   NOTE: The labor carried out and the components utilized by the third-party service provider must be accompanied by a warranty certificate. Following the successful testing and commissioning, it is required that they furnish also a \"comprehensive service report\" as evidence of completion.  1. GS-021, ATLAS COPCO GENERATOR MODEL NO.QAS 100, 127 KVA, SCOPE OF WORKS  1.1) Replacement of the generator set module, including re-configuration and re-wiring. 1.2) Replacement of the Rotating Diode Assembly 1.3) Replacement of the Automatic Voltage Regulator (AVR)  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA REPAIR CO.",
        "cost": "132000",
        "status": "Completed"
      }
    ],
    "GS-043": [],
    "GS-033": [
      {
        "id": "R17724353929021mu",
        "date": "2024-04-16",
        "type": "Corrective Repair",
        "description": "SCOPE OF WORKS: 1. REPLACEMENT OF GENERATOR AVR 2. RE-WIRING & RE-CONFIGURATION PF GENSET CONTROL SYSTEM  SUPPLY OF LABOR AND MATERIALS INCLUDING COMMISSIONING TESTING  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA Generator Service zContractor",
        "cost": "60000",
        "status": "Completed"
      },
      {
        "id": "R17889999951168ku",
        "date": "2026-08-10",
        "type": "Corrective Repair",
        "description": "REPLACEMENT OF AVR TO INCLUDE TESTING AND COMMISSIONING  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00123",
        "technician": "Gen. Service Contractor",
        "cost": "55000",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-019": [
      {
        "id": "R1772438788411gpk",
        "date": "2024-09-18",
        "type": "Corrective Repair",
        "description": "Supply of new AUtomatic Voltage Regulator (AVR)  Note: Third Party Service (TPS) contractor to include, supply, install, commissioning and testing of new AVR.  TPS to include warranty at least five (5) months for parts and labor for the new AVR  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA",
        "cost": "60000",
        "status": "Completed"
      }
    ],
    "GS-059": [
      {
        "id": "R1772440419939mhp",
        "date": "2026-01-13",
        "type": "Corrective Repair",
        "description": "1. Emergency re-tapping of Generator output from 220  to 440 Vac 2. Reconfiguration of Generator Control Module 3. Supply and Installation of AVR   Generator Service Contractor to  include testing and commissioning and warranty of supplied parts (AVR)  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA",
        "cost": "90000",
        "status": "Completed",
        "jobOrderNo": "2026-00008"
      },
      {
        "id": "R1789000230994nrt",
        "date": "2026-08-10",
        "type": "Emergency Repair",
        "description": "1. CALIBRATION OF INJECTION PUMP AND INJECTORS 2.ENGINE TUNE UP AND CONTROL WIRING DIAGNOSTIC AND REPAIR. 3. INSTALLATION, TESTING AND COMMISSIONING  NOTE: Generator Service Contractor to provide warranty certificate on labor and parts.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00124",
        "technician": "Gen. Service Contractor",
        "cost": "70000.00",
        "status": "In Progress",
        "hoursAtService": ""
      },
      {
        "id": "R1789000694904zzw",
        "date": "2026-08-25",
        "type": "Corrective Repair",
        "description": "Supply of materials to include installation, testing and commissioning of the following ;   1. Automatic Voltage Regulator (AVR)  Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00137",
        "technician": "Gen. Service Contractor",
        "cost": "55000.00",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-006": [
      {
        "id": "R1772414021889jcd",
        "date": "2023-10-05",
        "type": "Emergency Repair",
        "description": "REPAIR / RECONDITIONING OF GENERATOR ENGINE AND ACCESORIES (SUPPLY OF LABOR, MATERIALS, TESTING AND COMMISSIONING).  SCOPE OF WORKS : 1. CLEANING AND CALIBRATION OF INJECTION PUMP AND FUEL INJECTOR NOZZLE  NOTE: Third party service contractor to supply comprehensive  Service Report upon completion and a Warranty Certificate on Labor and Parts.",
        "technician": "Third Party General Service Contractor",
        "cost": "80000",
        "status": "Completed"
      }
    ],
    "GS-012": [
      {
        "id": "R1772421875102b46",
        "date": "2023-08-29",
        "type": "Emergency Repair",
        "description": "1.1) Supply of new fuel solenoid valve, including labor testing and commissioning. 1.2) Supply of new Automatic Voltage Regulator (AVR), including labor testing and commissioning.",
        "technician": "BY third party Generator service contractor",
        "cost": "98000",
        "status": "Completed"
      },
      {
        "id": "R1772421989341m8l",
        "date": "2023-06-13",
        "type": "Emergency Repair",
        "description": "REPAIR / RECONDITIONED OF GENERATOR ENGINE AND ACCESORIES FOR ONE (1) UNIT GENERATOR SET (SUPPLY OF LABOR AND MATERIALS INCLUDING TESTING AND COMMISSIONING).   NOTE: Third-party service provider must provide a warranty certificate for the labor performed and the parts used. Upon completion of testing and commissioning, they must additionally provide a \"fully accomplished service report\" for each individual GenSet unit.   1. GS-012, DEUTZ GENERATOR MODEL NO. BF4M2011, 50 KVA, 440 VAC  SCOPE OF WORKS:  1.1) Cleaning and calibration of injection pump and fuel injector nozzles",
        "technician": "Third Party Generator service Contractor",
        "cost": "80000",
        "status": "Completed"
      }
    ],
    "GS-041": [
      {
        "id": "R1772433108920pry",
        "date": "2024-01-25",
        "type": "Corrective Repair",
        "description": "REPAIR / RECONDITIONED OF GENERATOR ENGINE AND ACCESORIES FOR ONE (1) UNIT GENERATOR SET (SUPPLY OF MATERIALS, LABOR TO INCLUDE TESTING AND COMMISSIONING).   NOTE: The labor carried out and the components utilized by the third-party service provider must be accompanied by a warranty certificate. Following the successful testing and commissioning, it is required that they furnish also a \"comprehensive service report\" as evidence of completion.  1. GS-041, HUUTOAN GENERATOR MODEL NO. YMG56TL, 50 KVA, 220 / 440 VAC SCOPE OF WORKS  1.1) Rewinding of Main Alternator (Rotor & Stator) to include replacement of end bearing. 1.2) Replacment of rotating Diode assembly 1.3) Pull out,  testing and commissioning .  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA ",
        "cost": "141600",
        "status": "Completed"
      },
      {
        "id": "R17804513811572dq",
        "date": "2026-02-11",
        "type": "Emergency Repair",
        "description": "1.Replacement of rear Oil Seal   2. Replacement of Starter Motor 3. Replacement of charging Alternator 4. Replacement of Digital Controller unit  The Service Contractor shall perform the work described above, including full testing and commissioning of the generators, and shall provide a comprehensive warranty covering both parts and labor.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00024",
        "technician": "Gen. Service Contractor",
        "cost": "268500.00",
        "status": "In Progress"
      }
    ],
    "GS-045": [
      {
        "id": "R177243364460715o",
        "date": "2024-01-26",
        "type": "Corrective Repair",
        "description": "REPAIR / RECONDITIONED OF GENERATOR ENGINE AND ACCESORIES FOR ONE (1) UNIT GENERATOR SET (SUPPLY OF MATERIALS AND LABOR INCLUDING TESTING AND COMMISSIONING).   NOTE: The labor carried out and the components utilized by the third-party service provider must be accompanied by a warranty certificate. Following the successful testing and commissioning, it is required that they furnish also a \"comprehensive service report\" as evidence of completion.  1. GS-045, HUUTOAN GENERATOR MODEL NO.YMG56TL, 55 KVA, 220-240 VAC, 3 PH SCOPE OF WORKS  1.1) REWINDING OF MAIN ALTERNATOR (ROTOR & STATOR) TO INCLUDE REPLACEMENT OF MAIN BEARINGS  1.2) PULL OUT, RE ASSEMBLY, TESTING AND COMMISSIONING   * * * * * N O T H I N G   F O L L O W S * * * * *  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA REPAIR COMPANY",
        "cost": "123600",
        "status": "Completed"
      },
      {
        "id": "R1780457874569w6y",
        "date": "2025-12-02",
        "type": "Corrective Repair",
        "description": "Pre-assesment by third party service contractor",
        "jobOrderNo": "2025-00259",
        "technician": "Gen. Service Contractor",
        "cost": "54000",
        "status": "In Progress"
      }
    ],
    "GS-036": [
      {
        "id": "R1772433829158mz8",
        "date": "2024-02-13",
        "type": "Corrective Repair",
        "description": "REPAIR / RECONDITIONED OF GENERATOR ENGINE AND ACCESORIES FOR ONE (1) UNIT GENERATOR SET (SUPPLY OF LABOR AND MATERIALS INCLUDING TESTING AND COMMISSIONING).  Note: Third party service providers must provide a warranty certificate for the labor performed and the parts used. Furthermore, a fully completed service report must be provided upon completion of testing and commissioning.  GS-036, CUMMINS GENERATOR, MODEL NO. 6BT5.9-G2, SN:78337177 / 125 KVA /  3 PH,  220 VAC / 60 HZ  SCOPE OF WORKS:  1.REPLACEMENT OF AVR TO INCLUDE TESTING AND COMMISSIONING.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA REPAIR COMPANY",
        "cost": "55000",
        "status": "Completed"
      },
      {
        "id": "R177854514663298r",
        "date": "2026-05-06",
        "type": "Corrective Repair",
        "description": "Replacement of Water Pump to include testing and commissioning.   Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "3rd Party Sevice Contractor",
        "cost": "25000",
        "status": "In Progress",
        "jobOrderNo": "2026-00067"
      }
    ],
    "GS-053": [
      {
        "id": "R1772433962571ftj",
        "date": "2024-02-22",
        "type": "Overhaul",
        "description": "ENGINE  OVERHAULING OF GENERATOR 70 KVA CAPACITY ( To Supply materials, labor, testing and commissiong)  Scope of Works:       1. Main Engine Overhaul            - Replacement of upper and lower gasket           - Replacement of main bearing           - Replacement of connecting rod bearing           - Replacement of thrust washers           - Replacement of fuel injector nozzle           - Replacement of piston and piston rings           - Replacement of liner      Note: Third party service contractor to submit Service Report after testing / commissioning and Warranty Certificate on labor and parts.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "3RD PARTY GENERATOR SERVICE CONTRACTOR",
        "cost": "318000",
        "status": "Completed"
      },
      {
        "id": "R1789000570604ryu",
        "date": "2026-08-25",
        "type": "Corrective Repair",
        "description": "Supply of materials to include installation, testing and commissioning of the following ;   1. Automatic Voltage Regulator (AVR) 2. Rotating Diode Assembly 3. Rewinding of exciter field coil  Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00136",
        "technician": "Gen. Service Contractor",
        "cost": "137500.00",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-046": [
      {
        "id": "R1772435565938snf",
        "date": "2024-05-03",
        "type": "Overhaul",
        "description": "ENGINE OVERHAULING OF GENERATOR 70 KVA CAPACITY (To Supply materials, labor, testing and commission)  Scope of Works:       1. Main Engine Overhaul            - Replacement of upper and lower gasket           - Replacement of main bearing           - Replacement of connecting rod bearing           - Replacement of thrust washers           - Replacement of fuel injector nozzle           - Replacement of piston and piston rings           - Replacement of liner      Note: Third party service contractor to submit Service Report after testing / commissioning and Warranty Certificate on labor and parts.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA ELECTRIC POWER CONTROL SYSTEM",
        "cost": "350000",
        "status": "Completed"
      }
    ],
    "GS-029": [
      {
        "id": "R177243631040230t",
        "date": "2024-05-12",
        "type": "Corrective Repair",
        "description": "REPAIR / RECONDITIONING OF MAIN ALTERNATOR  AND ACCESORIES (SUPPLY OF LABOR, MATERIALS, TESTING AND COMMISSIONING).  SCOPE OF WORKS :  1. AUTOMATIC VOLTAGE REGULATOR (AVR) REPLACEMENT 2. REPLACEMENT OF ROTATING DIODE ASSEMBLY 3. EXCITER COIL REWINDING  NOTE: Third party service contractor to supply comprehensive  Service Report upon completion and a Warranty Certificate on Labor and Parts.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA",
        "cost": "105000",
        "status": "Completed"
      }
    ],
    "GS-067": [
      {
        "id": "R1780448902513w1e",
        "date": "2026-04-30",
        "type": "Emergency Repair",
        "description": "REPAIR OF MAIN ALTERNATOR WITH THE FOLLOWING SCOPE OF WORKS;  1. RE-WINDING OF MAIN ALTERNATOR COIL WINDING (STATOR & ROTOR) 2. RE-WINDING OF EXCITER COIL WINDING ( ROTOR & STATOR) 3.REPLACEMENT OF AVR, MAIN BEARING & ROTATING DIODE ASSY.  SUPPLY OF LABOR, MATERIALS INCLUDING TESTING AND COMMISSIONING  Note: Service contractor to supply comprehensive service report and three (3) months warranty certificate for labor and parts.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00066",
        "technician": "Gen. Service Contractor",
        "cost": "895000",
        "status": "In Progress"
      },
      {
        "id": "R1789001036930blq",
        "date": "2026-07-10",
        "type": "Emergency Repair",
        "description": "Salvaging and transfer of Main Alternator unit from GS-016 (RUP) to GS-067. To include Testing and commissioning.   Note: Generator service contractor to issue warranty certificate on labor (workmanship).  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00110",
        "technician": "Gen. Service Contractor",
        "cost": "240000.00",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-057": [
      {
        "id": "R17724372779354pv",
        "date": "2024-09-18",
        "type": "Corrective Repair",
        "description": "Supply of new  Automatic Voltage Regulator (AVR)  Note : Third Party Service Contractor (TPS) to include, supply, install, commissioning and testing of new AVR.              TPS to include warranty at least five (5) months for part and labor for the supply of new AVR  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA",
        "cost": "75000",
        "status": "Completed"
      }
    ],
    "GS-028": [
      {
        "id": "R17724391265366tb",
        "date": "2025-03-26",
        "type": "Corrective Repair",
        "description": "REMOVE, REINSTALL,TESTING AND COMMISSIONING   SCOPE OF WORK: 1. CALIBRATION OF INJECTION PUMP TO INCLUDE CLEANING OF INJECTOR NOZZLES 2. CHECK UP WIRING HARNESS, REPAIR/REPLACED AS REQUIRED  Note: Service contractor to supply comprehensive service report and three (3) months warranty certificate for labor and parts.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA",
        "cost": "105000",
        "status": "Completed",
        "jobOrderNo": "2025-00065"
      },
      {
        "id": "R1780457219438dxe",
        "date": "2026-05-07",
        "type": "Corrective Repair",
        "description": "Replacement of end bearing at main Alternator     Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00070",
        "technician": "Gen. Service Contractor",
        "cost": "25000",
        "status": "In Progress"
      },
      {
        "id": "R1789001920283i5w",
        "date": "2026-06-30",
        "type": "Corrective Repair",
        "description": "1. Cleaning and calibration of fuel injectors 2. Repair of Turbo unit  Note:  1. Service contractor to supply, install, test and commission  2.The service contractor/supplier must submit a warranty covering both parts and labor. 3.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00102",
        "technician": "Gen. Service Contractor",
        "cost": "68200.00",
        "status": "Completed",
        "hoursAtService": ""
      }
    ],
    "GS-068": [
      {
        "id": "R17724393462140a8",
        "date": "2025-04-07",
        "type": "Emergency Repair",
        "description": "REPAIR OF MAIN ALTERNATOR WITH THE FOLLOWING SCOPE OF WORKS;  1. RE-WINDING OF MAIN ALTERNATOR COIL WINDING (STATOR & ROTOR) 2. RE-WINDING OF EXCITER COIL WINDING ( ROTOR & STATOR) 3.REPLACEMENT OF AVR, MAIN BEARING & ROTATING DIODE ASSY.  SUPPLY OF LABOR, MATERIALS INCLUDING TESTING AND COMMISSIONING  Note: Service contractor to supply comprehensive service report and three (3) months warranty certificate for labor and parts.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "DLM ELCTRICAL SERVICES",
        "cost": "895000",
        "status": "Completed"
      },
      {
        "id": "R1791271313460n2q",
        "date": "2026-10-05",
        "type": "Emergency Repair",
        "description": "Replacement of Automatic Voltage Regulator  (AVR)  Note: The Generator Service Contractor shall supply all labor, materials, testing, and commissioning. Upon work completion, the contractor must submit a Field Service Report along with a warranty certificate covering labor and parts for a minimum of three (3) months.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00166",
        "technician": "Generator Service Contractor",
        "cost": "70000",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-069": [
      {
        "id": "R1772439585073scr",
        "date": "2025-05-30",
        "type": "Emergency Repair",
        "description": "Scope of Works:  1.Re-insulation and re-baking of the main alternator coil winding (stator and rotor). 2.Re-insulation and re-baking of the exciter coil winding (rotor and stator). 3.Testing and Commissioning:    - Following installation, comprehensive testing and commissioning procedures will be performed to verify the    operational integrity, performance parameters, and safety of the newly installed alternator assembly. 4.Warranty:    -A three (3) month warranty will be provided covering workmanship and all parts utilized in this repair.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "DLM",
        "cost": "50000",
        "status": "Completed"
      }
    ],
    "GS-025": [
      {
        "id": "R1780456795775gcg",
        "date": "2025-12-02",
        "type": "Corrective Repair",
        "description": "Service Contractor Pre-assesment",
        "jobOrderNo": "2025-00259",
        "technician": "Gen. Service Contractor",
        "cost": "54000",
        "status": "In Progress"
      },
      {
        "id": "R1789001203088s2b",
        "date": "2026-07-20",
        "type": "Corrective Repair",
        "description": "Supply of materials to include installation, testing and commissioning of the following ;   1. Diagnostic and toolketing 2. Supply of DSE Controller 3. Supply of Automatic Voltage Regulator (AVR) 4. Installation and configuration of DSE 5. Checking and troubleshooting of electrica wiring  Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00115",
        "technician": "Gen. Service Contractor",
        "cost": "226912.00",
        "status": "Completed",
        "hoursAtService": ""
      }
    ],
    "GS-044": [
      {
        "id": "R1772440234322886",
        "date": "2026-01-13",
        "type": "Corrective Repair",
        "description": "1. Emergency re-tapping of Generator output from 220  to 440 Vac 2. Reconfiguration of Generator Control Module  Generator Service Contractor to  include testing and commisssioning  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "technician": "ELTRA",
        "cost": "55000",
        "status": "In Progress"
      },
      {
        "id": "R178900080039920v",
        "date": "2026-07-01",
        "type": "Corrective Repair",
        "description": "REPAIR OF MAIN ALTERNATOR WITH THE FOLLOWING SCOPE OF WORKS;   1. RE-WINDING OF MAIN ALTERNATOR COIL WINDING (STATOR & ROTOR)  2. RE-WINDING OF EXCITER COIL WINDING ( ROTOR & STATOR)  3.REPLACEMENT OF ROTATING DIODE ASSY.  4. REPLACEMENT OF AUTOMATIC VOLTAGE REGULATOR (AVR)  5. REPACEMENT OF  MAIN BEARING  SUPPLY OF LABOR, MATERIALS INCLUDING TESTING AND COMMISSIONING   Note: Third party service providers must provide a warranty certificate for the labor performed and the parts used. Furthermore, a fully completed service report must be provided upon completion of testing and commissioning.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00103",
        "technician": "Gen. Service Contractor",
        "cost": "160000",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-030": [
      {
        "id": "R1778807727852if0",
        "date": "2026-05-06",
        "type": "Corrective Repair",
        "description": "Replacement of Rear Oil Seal and Control Module include testing and commissioning.   Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00069",
        "technician": "Gen. Service Contractor",
        "cost": "98000",
        "status": "Completed"
      }
    ],
    "GS-034": [
      {
        "id": "R1778808181160maa",
        "date": "2026-05-06",
        "type": "Corrective Repair",
        "description": "Replacement of Automatic Voltage Regulator to include testing and commissioning.   Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00068",
        "technician": "Gen. Service Contractor",
        "cost": "55000.00",
        "status": "Completed"
      },
      {
        "id": "R1789001574521fk1",
        "date": "2026-06-10",
        "type": "Corrective Repair",
        "description": "Supply to include installation, testing and commissioning of the following ;   1. Re insulation and re baking of main alternator stator & rotor & exciter winding 2. Replacement of rotating Diode Assembly 3. Replacemen of Automatic Voltage Regulator (AVR)  Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00092",
        "technician": "Gen. Service Contractor",
        "cost": "71000.00",
        "status": "Completed",
        "hoursAtService": ""
      }
    ],
    "GS-055": [
      {
        "id": "R1778824335478wse",
        "date": "2026-05-07",
        "type": "Emergency Repair",
        "description": "Replacement of Control Module, engine crankcase gasket and solenoid     Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00072",
        "technician": "Gen. Service Contractor",
        "cost": "80000.00",
        "status": "In Progress"
      }
    ],
    "GS-042": [
      {
        "id": "R1779238239663qmt",
        "date": "2026-02-11",
        "type": "Corrective Repair",
        "description": "1.Injection Pump and Injectors for Calibration  2. Replacement of Starter Motor 3. Replacement of chrging Alternator 4. Replacement of AVR unit  The Service Contractor shall perform the work described above, including full testing and commissioning of the generators, and shall provide a comprehensive warranty covering both parts and labor.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00023",
        "technician": "Gen. Service Contractor",
        "cost": "218000",
        "status": "In Progress"
      }
    ],
    "GS-024": [
      {
        "id": "R1780452963324uvq",
        "date": "2026-02-18",
        "type": "Corrective Repair",
        "description": "Supply of parts to include installation, testing and commissioning ;   1. Injection Pump Assembly 2. Fuel Injectors set 3. Troubleshooting / repair of electrical wiring connection 4. Replacement of Generator control Module 5. Generator Electronic Control Module (ECM) to undergo diagnostic and Software reconfiguration  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00029",
        "technician": "Gen. Service Contractor",
        "cost": "558992.00",
        "status": "Completed"
      }
    ],
    "GS-008": [
      {
        "id": "R1780454347138rw5",
        "date": "2026-03-30",
        "type": "Emergency Repair",
        "description": "To conduct pre assessment of the following Generators  ;  1. GS-030 (126 KVA / 440 VAC / 60 Hz)  2. GS-008 (135 KAV / 440 VAC / 60 Hz) 3. GS-040  (110 KVA / 220 VAC / 60 Hz)  The service contractor is required to submit a comprehensive report detailing the outcomes of the assessment for each generator inspected.  Note: 1. Consolidated summaries without individual unit breakdowns will not be accepted. 2. The Contractor shall restore all equipment to its \"as-found\" condition. Any disassembly, disconnection of wiring, or component removal required for assessment must be reassembled to the original configuration upon completion. 3. The Contractor shall submit itemized quotations for each assessed generator.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00053",
        "technician": "Gen. Service Contractor",
        "cost": "18000",
        "status": "In Progress"
      },
      {
        "id": "R1789001758189hcd",
        "date": "2026-06-29",
        "type": "Corrective Repair",
        "description": "1. Replacement of Turbo Charger 2. Replacement of Air Filter 3. Pull out of air manifold and intercooler, cleaning and perform PM servicing  Note:  1. Service contractor to supply, install, test and commissiong  2.The service contractor/supplier must submit a warranty covering both parts and labor. 3.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00100",
        "technician": "Gen. Service Contractor",
        "cost": "350000.00",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-014": [
      {
        "id": "R1780456524101l8h",
        "date": "2026-04-29",
        "type": "Corrective Repair",
        "description": "Scope of work as follows; 1. Replacement of AVR Unit 2. Replacement of charging alternator 3. Main alternator rewinding  Note: The service contractor is responsible for executing the specified scope of work, including the procurement of parts, testing, and commissioning. Deliverables must include a comprehensive warranty certificate covering both parts and labor.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00064",
        "technician": "Gen. Service Contractor",
        "cost": "227000",
        "status": "In Progress"
      }
    ],
    "GS-035": [
      {
        "id": "R1780457683988sie",
        "date": "2025-12-02",
        "type": "Corrective Repair",
        "description": "For Service contractor pre-assesment",
        "jobOrderNo": "2025-00259",
        "technician": "Gen. Service Contractor",
        "cost": "54000",
        "status": "In Progress"
      }
    ],
    "GS-052": [
      {
        "id": "R1780458201877irx",
        "date": "2025-12-02",
        "type": "Corrective Repair",
        "description": "Pre-assesment by generator service contractor",
        "jobOrderNo": "2025-00259",
        "technician": "Gen. Service Contractor",
        "cost": "54000",
        "status": "In Progress"
      }
    ],
    "GS-027": [
      {
        "id": "R1780556509912i0i",
        "date": "2026-06-04",
        "type": "Corrective Repair",
        "description": "Replacement of Automatic Voltage Regulator (AVR), to include installation, testing and commissioning.     Note:  1.The service contractor/supplier must submit a warranty covering both parts and labor.  2.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00090",
        "technician": "Gen. Service Contractor",
        "cost": "25000",
        "status": "In Progress"
      },
      {
        "id": "R1791441544195pma",
        "date": "2026-10-08",
        "type": "Emergency Repair",
        "description": "Overhauling, cleaning and re calibration of Injection pump and injectors.   Note: The Generator Service Contractor shall supply all labor, materials, testing, and commissioning. Upon work completion, the contractor must submit a Field Service Report along with a warranty certificate covering labor and parts for a minimum of three (3) months.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00169",
        "technician": "Generator Service Contractor",
        "cost": "55000.00",
        "status": "In Progress",
        "hoursAtService": ""
      }
    ],
    "GS-040": [
      {
        "id": "R1782777990356ql1",
        "date": "2026-06-29",
        "type": "Corrective Repair",
        "description": "1. Radiator Overhauling 2. Replacement of Fan Belt  Note:  1. Service contractor to supply, install, test and commission  2.The service contractor/supplier must submit a warranty covering both parts and labor. 3.The service contractor/supplier must conduct an on-site inspection of the generator, confirm the parts to be replaced (or as otherwise recommended), and provide an assessment report on any other faults identified.  * * * * * N O T H I N G   F O L L O W S * * * * *",
        "jobOrderNo": "2026-00101",
        "technician": "Gen. Service Contractor",
        "cost": "78000",
        "status": "In Progress"
      }
    ]
  },
  "pmSchedules": {
    "GS-004": {
      "intervalHours": 250,
      "lastPMHours": 39756.9,
      "lastPMDate": "2026-08-27",
      "notes": "Conducted PM",
      "lastPMHoursPerTier": {
        "250": 39756.9,
        "500": 39756.9,
        "1000": 39756.9,
        "10000": 39756.9
      }
    },
    "GS-009": {
      "intervalHours": 250,
      "lastPMHours": 39569.7,
      "lastPMDate": "2026-08-27",
      "notes": "Seal replacement done",
      "lastPMHoursPerTier": {
        "250": 39569.7,
        "500": 39569.7,
        "1000": 39569.7,
        "10000": 39569.7
      }
    },
    "GS-021": {
      "intervalHours": 1000,
      "lastPMHours": 33089.45,
      "lastPMDate": "2026-08-27",
      "notes": "AVR replaced",
      "lastPMHoursPerTier": {
        "250": 33089.45,
        "500": 33089.45,
        "1000": 33089.45,
        "10000": 33089.45
      }
    },
    "GS-043": {
      "intervalHours": 1000,
      "lastPMHours": 39763.57,
      "lastPMDate": "2026-08-27",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 39763.57,
        "500": 39763.57,
        "1000": 39763.57,
        "10000": 39763.57
      }
    },
    "GS-033": {
      "intervalHours": 1000,
      "lastPMHours": 36177,
      "lastPMDate": "2026-10-01",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 36177,
        "500": 36177,
        "1000": 36177,
        "10000": 34788.47
      },
      "lastPMDatePerTier": {
        "250": "2026-10-01",
        "500": "2026-10-01",
        "1000": "2026-10-01"
      }
    },
    "GS-019": {
      "intervalHours": 1000,
      "lastPMHours": 11576.26,
      "lastPMDate": "2026-10-05",
      "notes": "Turbocharger replaced",
      "lastPMHoursPerTier": {
        "250": 11576.26,
        "500": 11560,
        "1000": 11560,
        "10000": 11565.43
      },
      "lastPMDatePerTier": {
        "250": "2026-10-05"
      }
    },
    "GS-029": {
      "intervalHours": 1000,
      "lastPMHours": 13842.42,
      "lastPMDate": "2026-08-27",
      "notes": "Conducted PMS",
      "lastPMHoursPerTier": {
        "250": 13842.42,
        "500": 13842.42,
        "1000": 13842.42,
        "10000": 13842.42
      }
    },
    "GS-040": {
      "intervalHours": 250,
      "lastPMHours": 8988.6,
      "lastPMDate": "2026-08-27",
      "notes": "Scheduled service",
      "lastPMHoursPerTier": {
        "250": 8988.6,
        "500": 8988.6,
        "1000": 8988.6,
        "10000": 8988.6
      }
    },
    "GS-025": {
      "intervalHours": 1000,
      "lastPMHours": 9729.4,
      "lastPMDate": "2026-08-27",
      "notes": "Filter and coolant change",
      "lastPMHoursPerTier": {
        "250": 9729.4,
        "500": 9729.4,
        "1000": 9729.4,
        "10000": 9729.4
      }
    },
    "GS-005": {
      "intervalHours": 1000,
      "lastPMHours": 1760.73,
      "lastPMDate": "2026-08-27",
      "notes": "Checked oil level, coolant, fuel level all found to be satisfactory. Check Battery, and harness connection. Perform general cleaning",
      "lastPMHoursPerTier": {
        "250": 1760.73,
        "500": 1748.32,
        "1000": 1748.32
      }
    },
    "GS-006": {
      "intervalHours": 250,
      "lastPMHours": 1359.48,
      "lastPMDate": "2026-08-27",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 1359.48,
        "500": 1359.48,
        "1000": 1359.48
      }
    },
    "GS-047": {
      "intervalHours": 1000,
      "lastPMHours": 7899,
      "lastPMDate": "2026-10-13",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 7899,
        "500": 7694.22,
        "1000": 7694.22
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-02",
        "1000": "2026-10-02"
      }
    },
    "GS-053": {
      "intervalHours": 1000,
      "lastPMHours": 5389.35,
      "lastPMDate": "2026-06-05",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 5389.35,
        "500": 5389.35,
        "1000": 5389.35
      }
    },
    "GS-062": {
      "intervalHours": 1000,
      "lastPMHours": 1581.22,
      "lastPMDate": "2026-08-27",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 1581.22,
        "500": 1581.22,
        "1000": 1255.15
      }
    },
    "GS-063": {
      "intervalHours": 1000,
      "lastPMHours": 4860.25,
      "lastPMDate": "2026-07-23",
      "notes": "Regular PMS",
      "lastPMHoursPerTier": {
        "250": 3360.25,
        "500": 3860.25,
        "1000": 4860.25
      }
    },
    "GS-064": {
      "intervalHours": 1000,
      "lastPMHours": 771.38,
      "lastPMDate": "2026-06-05",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 771.38,
        "500": 771.38
      }
    },
    "GS-067": {
      "intervalHours": 250,
      "lastPMHours": 4358.35,
      "lastPMDate": "2026-08-27",
      "notes": "",
      "lastPMHoursPerTier": {
        "250": 4358.35,
        "500": 4358.35,
        "1000": 4358.35
      }
    },
    "GS-012": {
      "lastPMHours": 8366.3,
      "lastPMDate": "2026-10-05",
      "lastPMHoursPerTier": {
        "250": 8366.3,
        "500": 8228.3,
        "1000": 8228.3
      },
      "intervalHours": 1000,
      "lastPMDatePerTier": {
        "250": "2026-10-05",
        "500": "2026-10-01",
        "1000": "2026-10-01"
      }
    },
    "GS-059": {
      "lastPMHours": 689.23,
      "lastPMDate": "2026-06-04",
      "lastPMHoursPerTier": {
        "250": 689.23,
        "500": 689.23
      },
      "intervalHours": 1000
    },
    "GS-037": {
      "lastPMHours": 7245.5,
      "lastPMDate": "2026-08-27",
      "lastPMHoursPerTier": {
        "250": 7245.5,
        "500": 7245.5,
        "1000": 7245.5
      },
      "intervalHours": 1000
    },
    "GS-057": {
      "lastPMHours": 5418.2,
      "lastPMDate": "2026-08-27",
      "lastPMHoursPerTier": {
        "250": 5418.2,
        "500": 5418.2,
        "1000": 5418.2
      },
      "intervalHours": 1000
    },
    "GS-014": {
      "lastPMHours": 2751,
      "lastPMDate": "2026-08-27",
      "lastPMHoursPerTier": {
        "250": 2751,
        "500": 2751,
        "1000": 2751
      },
      "intervalHours": 1000
    },
    "GS-030": {
      "lastPMHours": 8700.11,
      "lastPMDate": "2026-06-05",
      "lastPMHoursPerTier": {
        "250": 8700.11,
        "500": 8700.11,
        "1000": 8700.11
      },
      "intervalHours": 1000
    },
    "GS-044": {
      "lastPMHours": 1074.26,
      "lastPMDate": "2026-08-27",
      "lastPMHoursPerTier": {
        "250": 1074.26,
        "500": 1074.26,
        "1000": 1074.26
      },
      "intervalHours": 1000
    },
    "GS-068": {
      "lastPMHours": 5412.47,
      "lastPMDate": "2026-08-27",
      "lastPMHoursPerTier": {
        "250": 5412.47,
        "500": 5412.47,
        "1000": 5412.47
      },
      "intervalHours": 1000
    },
    "GS-026": {
      "lastPMHours": 9461,
      "lastPMDate": "2026-06-05",
      "lastPMHoursPerTier": {
        "250": 9460,
        "500": 9461,
        "1000": 9461
      },
      "intervalHours": 1000
    },
    "GS-034": {
      "lastPMHours": 22667.27,
      "lastPMDate": "2026-06-05",
      "lastPMHoursPerTier": {
        "250": 22667.27,
        "500": 22667.27,
        "1000": 22667.27,
        "10000": 22667.27
      },
      "intervalHours": 1000
    },
    "GS-020": {
      "lastPMHours": 2589.27,
      "lastPMDate": "2026-10-02",
      "lastPMHoursPerTier": {
        "250": 2589.27,
        "500": 2589.27,
        "1000": 2589.27
      },
      "intervalHours": 1000,
      "lastPMDatePerTier": {
        "250": "2026-10-02",
        "500": "2026-10-02",
        "1000": "2026-10-02"
      }
    },
    "GS-054": {
      "lastPMHours": 2530.15,
      "lastPMDate": "2026-03-12",
      "lastPMHoursPerTier": {
        "250": 2530.15,
        "500": 2530.15,
        "1000": 2530.15
      },
      "intervalHours": 1000
    },
    "GS-045": {
      "lastPMHours": 8259.25,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 8259.25,
        "500": 8259.25,
        "1000": 8259.25
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-007": {
      "lastPMHours": 953.51,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 953.51,
        "500": 953.51
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13"
      }
    },
    "GS-008": {
      "lastPMHours": 617.81,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 617.81,
        "500": 617.81
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13"
      }
    },
    "GS-018": {
      "lastPMHours": 4253.57,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 4253.57,
        "500": 4253.57,
        "1000": 4253.57
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-027": {
      "lastPMHours": 477.48,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 477.48,
        "500": 477.48
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13"
      }
    },
    "GS-035": {
      "lastPMHours": 7683.01,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 7683.01,
        "500": 7683.01,
        "1000": 7683.01
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-036": {
      "lastPMHours": 2442.21,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 2442.21,
        "500": 2442.21,
        "1000": 2442.21
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-038": {
      "lastPMHours": 4711.11,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 4711.11,
        "500": 4711.11,
        "1000": 4711.11
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-039": {
      "lastPMHours": 5270.2,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 5270.2,
        "500": 5270.2,
        "1000": 5270.2
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-041": {
      "lastPMHours": 19694.02,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 19694.02,
        "500": 19694.02,
        "1000": 19694.02,
        "10000": 19694.02
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13",
        "10000": "2026-10-13"
      }
    },
    "GS-042": {
      "lastPMHours": 698.27,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 698.27,
        "500": 698.27
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13"
      }
    },
    "GS-046": {
      "lastPMHours": 693.39,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 693.39,
        "500": 693.39
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13"
      }
    },
    "GS-051": {
      "lastPMHours": 4340.3,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 4340.3,
        "500": 4340.3,
        "1000": 4340.3
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-052": {
      "lastPMHours": 6487.53,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 6487.53,
        "500": 6487.53,
        "1000": 6487.53
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-055": {
      "lastPMHours": 6175.1,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 6175.1,
        "500": 6175.1,
        "1000": 6175.1
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13",
        "1000": "2026-10-13"
      }
    },
    "GS-058": {
      "lastPMHours": 908.24,
      "lastPMDate": "2026-10-13",
      "lastPMHoursPerTier": {
        "250": 908.24,
        "500": 908.24
      },
      "lastPMDatePerTier": {
        "250": "2026-10-13",
        "500": "2026-10-13"
      }
    }
  },
  "hoursLog": {
    "GS-004": [
      {
        "date": "2024-02-15",
        "hours": 39600,
        "note": "Manual entry"
      },
      {
        "date": "2024-03-15",
        "hours": 39756,
        "note": "Monthly reading"
      },
      {
        "date": "2026-03-02",
        "hours": 39756.9,
        "note": "PM completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 39756.9,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 39756.9,
        "note": "PM 10,000hr completed — auto logged"
      }
    ],
    "GS-009": [
      {
        "date": "2024-01-10",
        "hours": 39200,
        "note": "Monthly reading"
      },
      {
        "date": "2024-02-10",
        "hours": 39380,
        "note": "Monthly reading"
      },
      {
        "date": "2024-03-10",
        "hours": 39543,
        "note": "Monthly reading"
      },
      {
        "date": "2026-02-26",
        "hours": 39543.46,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 39553.5,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 39546.27,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-07-23",
        "hours": 39569.7,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 39569.7,
        "note": "PM 10,000hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 39594.97,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 39599.56,
        "note": "Bulk meter reading"
      }
    ],
    "GS-021": [
      {
        "date": "2024-01-20",
        "hours": 32800,
        "note": "Monthly reading"
      },
      {
        "date": "2024-02-20",
        "hours": 32950,
        "note": "Monthly reading"
      },
      {
        "date": "2026-07-23",
        "hours": 33089.45,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 33089.45,
        "note": "PM 10,000hr completed — auto logged"
      }
    ],
    "GS-033": [
      {
        "date": "2026-02-05",
        "hours": 4857,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 34788.47,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 34430.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-02",
        "hours": 34788.47,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-06-05",
        "hours": 34788.47,
        "note": "PM 10,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 35729.43,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 36177,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-01",
        "hours": 36177,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-10-13",
        "hours": 36450.4,
        "note": "Bulk meter reading"
      }
    ],
    "GS-019": [
      {
        "date": "2026-05-14",
        "hours": 11556.15,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-04",
        "hours": 11556.15,
        "note": "PM 500hr completed — auto logged"
      },
      {
        "date": "2026-06-05",
        "hours": 11556.15,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 11565.43,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 11565.43,
        "note": "PM 10,000hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 11576.26,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-05",
        "hours": 11576.26,
        "note": "PM 250hr completed — auto logged"
      },
      {
        "date": "2026-10-13",
        "hours": 11577.5,
        "note": "Bulk meter reading"
      }
    ],
    "GS-005": [
      {
        "date": "2025-11-06",
        "hours": 1725.76,
        "note": "Manual entry"
      },
      {
        "date": "2026-01-03",
        "hours": 1733.1,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 1748.32,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 1747.3,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 1748.32,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 1760.73,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 1760.73,
        "note": "PM 250hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 1785.83,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 1790.69,
        "note": "Bulk meter reading"
      }
    ],
    "GS-006": [
      {
        "date": "2024-11-28",
        "hours": 1030.12,
        "note": "Manual entry"
      },
      {
        "date": "2026-03-02",
        "hours": 1359.48,
        "note": "PM completed — auto logged"
      },
      {
        "date": "2026-04-30",
        "hours": 1359.48,
        "note": "PM completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 1359.48,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-037": [
      {
        "date": "2026-03-24",
        "hours": 6045.55,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-04-30",
        "hours": 6919.42,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 6465.35,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-04",
        "hours": 6919.42,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 7245.5,
        "note": "Manual entry"
      },
      {
        "date": "2026-10-13",
        "hours": 7246.58,
        "note": "Bulk meter reading"
      }
    ],
    "GS-040": [
      {
        "date": "2026-03-24",
        "hours": 8988.6,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-07-23",
        "hours": 8988.6,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 8988.6,
        "note": "PM 10,000hr completed — auto logged"
      }
    ],
    "GS-044": [
      {
        "date": "2026-03-24",
        "hours": 429.28,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-04-30",
        "hours": 908.47,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 897.65,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 908.47,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 1074.26,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 1074.26,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-047": [
      {
        "date": "2026-02-26",
        "hours": 6397.21,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 6852.15,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 6715.58,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-04",
        "hours": 6852.15,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 7427.22,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 7694.22,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-02",
        "hours": 7694.22,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-10-13",
        "hours": 7899,
        "note": "PM 250hr completed — auto logged"
      }
    ],
    "GS-051": [
      {
        "date": "2026-03-24",
        "hours": 4272.48,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-04-30",
        "hours": 4289.31,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 4286.16,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-08-27",
        "hours": 4309.39,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 4339.9,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 4340.3,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-053": [
      {
        "date": "2026-02-26",
        "hours": 5344.24,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 5389.35,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 5375.3,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 5389.35,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 5415.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 5446.49,
        "note": "Bulk meter reading"
      }
    ],
    "GS-054": [
      {
        "date": "2026-03-24",
        "hours": 2506.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-04-30",
        "hours": 2530.15,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 2520.3,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 2530.15,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 2570.51,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 2608,
        "note": "Bulk meter reading"
      }
    ],
    "GS-057": [
      {
        "date": "2026-03-24",
        "hours": 5385.6,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 5418.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-04",
        "hours": 5418.2,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 5448.28,
        "note": "Manual entry"
      },
      {
        "date": "2026-09-21",
        "hours": 5484.51,
        "note": "Bulk meter reading"
      }
    ],
    "GS-062": [
      {
        "date": "2026-02-26",
        "hours": 1002.47,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 1255.15,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-04",
        "hours": 1255.15,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-06-05",
        "hours": 1255.15,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 1581.22,
        "note": "PM 500hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 1587.25,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 1593.12,
        "note": "Bulk meter reading"
      }
    ],
    "GS-063": [
      {
        "date": "2026-02-26",
        "hours": 1964.44,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 2702.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-04",
        "hours": 2702.2,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 3360.25,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 3360.25,
        "note": "PM 500hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 3371.41,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 3393.8,
        "note": "Bulk meter reading"
      }
    ],
    "GS-064": [
      {
        "date": "2026-02-26",
        "hours": 556.52,
        "note": "Manual entry"
      },
      {
        "date": "2026-04-30",
        "hours": 771.38,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 771.38,
        "note": "PM 500hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 782.12,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 793.17,
        "note": "Bulk meter reading"
      }
    ],
    "GS-067": [
      {
        "date": "2026-02-26",
        "hours": 4358.35,
        "note": "Manual entry"
      },
      {
        "date": "2026-07-23",
        "hours": 4358.35,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 4358.35,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-010": [
      {
        "date": "2026-04-30",
        "hours": 3606.4,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 3605.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-08-27",
        "hours": 3620.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 3637.6,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 3642.8,
        "note": "Bulk meter reading"
      }
    ],
    "GS-012": [
      {
        "date": "2026-04-30",
        "hours": 7560.8,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 7467.4,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-04",
        "hours": 7560.8,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 8153.9,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 8228.3,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-01",
        "hours": 8228.3,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-10-05",
        "hours": 8366.3,
        "note": "PM 250hr completed — auto logged"
      }
    ],
    "GS-014": [
      {
        "date": "2026-05-14",
        "hours": 2751,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 2751,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 2751,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 2751,
        "note": "PM 250hr completed — auto logged"
      }
    ],
    "GS-018": [
      {
        "date": "2026-04-30",
        "hours": 4091.21,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 4088.54,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-08-27",
        "hours": 4154.54,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 4219.51,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 4253.57,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-020": [
      {
        "date": "2026-05-14",
        "hours": 1945.92,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 1945.92,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 2148.91,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 2589.27,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-02",
        "hours": 2589.27,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-10-13",
        "hours": 2986.53,
        "note": "Bulk meter reading"
      }
    ],
    "GS-026": [
      {
        "date": "2026-05-14",
        "hours": 9461,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 9461,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-08-27",
        "hours": 9482,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 9482,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 9487,
        "note": "Bulk meter reading"
      }
    ],
    "GS-029": [
      {
        "date": "2026-04-30",
        "hours": 13842.42,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 13808.52,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 13842.42,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 13842.42,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 13893.47,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 13937.57,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 13955.42,
        "note": "Bulk meter reading"
      }
    ],
    "GS-034": [
      {
        "date": "2026-05-14",
        "hours": 22667.27,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 22667.27,
        "note": "PM 10,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 22693.25,
        "note": "Manual entry"
      },
      {
        "date": "2026-09-21",
        "hours": 22700.26,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 22707.31,
        "note": "Bulk meter reading"
      }
    ],
    "GS-039": [
      {
        "date": "2026-05-14",
        "hours": 4780.3,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-08-27",
        "hours": 5147.41,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 5270.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 5270.2,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-058": [
      {
        "date": "2026-05-14",
        "hours": 890.45,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-08-27",
        "hours": 902.24,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 908.24,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 908.24,
        "note": "PM 500hr completed — auto logged"
      }
    ],
    "GS-068": [
      {
        "date": "2026-04-30",
        "hours": 4703.57,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-05-14",
        "hours": 4441.9,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-06-05",
        "hours": 4703.57,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 5412.47,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 5412.47,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 5437.32,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 5460.35,
        "note": "Bulk meter reading"
      }
    ],
    "POW-214": [
      {
        "date": "2026-05-14",
        "hours": 9587,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-08-27",
        "hours": 9756,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 9797,
        "note": "Bulk meter reading"
      }
    ],
    "GS-066": [
      {
        "date": "2026-05-14",
        "hours": 67.5,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-08-27",
        "hours": 247.44,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-09-21",
        "hours": 247.44,
        "note": "Bulk meter reading"
      }
    ],
    "GS-059": [
      {
        "date": "2026-06-04",
        "hours": 689.23,
        "note": "PM 500hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 701.25,
        "note": "Manual entry"
      },
      {
        "date": "2026-09-21",
        "hours": 712.7,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 751.12,
        "note": "Bulk meter reading"
      }
    ],
    "GS-030": [
      {
        "date": "2026-06-05",
        "hours": 8700.11,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-043": [
      {
        "date": "2026-06-05",
        "hours": 39763.57,
        "note": "PM 1,000hr completed — auto logged"
      },
      {
        "date": "2026-07-23",
        "hours": 39763.57,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 39763.57,
        "note": "PM 10,000hr completed — auto logged"
      },
      {
        "date": "2026-09-21",
        "hours": 39778.92,
        "note": "Bulk meter reading"
      }
    ],
    "GS-025": [
      {
        "date": "2026-07-23",
        "hours": 9729.4,
        "note": "Manual entry"
      },
      {
        "date": "2026-08-27",
        "hours": 9729.4,
        "note": "PM 10,000hr completed — auto logged"
      }
    ],
    "GS-041": [
      {
        "date": "2026-09-21",
        "hours": 19694.02,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 19694.02,
        "note": "PM 10,000hr completed — auto logged"
      }
    ],
    "GS-065": [
      {
        "date": "2026-09-21",
        "hours": 135.2,
        "note": "Bulk meter reading"
      },
      {
        "date": "2026-10-13",
        "hours": 137.28,
        "note": "Bulk meter reading"
      }
    ],
    "GS-045": [
      {
        "date": "2026-10-13",
        "hours": 8259.25,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-007": [
      {
        "date": "2026-10-13",
        "hours": 953.51,
        "note": "PM 500hr completed — auto logged"
      }
    ],
    "GS-008": [
      {
        "date": "2026-10-13",
        "hours": 617.81,
        "note": "PM 500hr completed — auto logged"
      }
    ],
    "GS-027": [
      {
        "date": "2026-10-13",
        "hours": 477.48,
        "note": "PM 500hr completed — auto logged"
      }
    ],
    "GS-035": [
      {
        "date": "2026-10-13",
        "hours": 7683.01,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-036": [
      {
        "date": "2026-10-13",
        "hours": 2442.21,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-038": [
      {
        "date": "2026-10-13",
        "hours": 4711.11,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-042": [
      {
        "date": "2026-10-13",
        "hours": 698.27,
        "note": "PM 500hr completed — auto logged"
      }
    ],
    "GS-046": [
      {
        "date": "2026-10-13",
        "hours": 693.39,
        "note": "PM 500hr completed — auto logged"
      }
    ],
    "GS-052": [
      {
        "date": "2026-10-13",
        "hours": 6487.53,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-055": [
      {
        "date": "2026-10-13",
        "hours": 6175.1,
        "note": "PM 1,000hr completed — auto logged"
      }
    ],
    "GS-056": [
      {
        "date": "2026-10-13",
        "hours": 70.78,
        "note": "PM 250hr completed — auto logged"
      }
    ]
  },
  "manualPmLog": {
    "GS-066": [
      {
        "id": 1791852061721,
        "date": "2026-09-24",
        "hours": "247.44",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-13T00:41:01.721Z"
      }
    ],
    "GS-045": [
      {
        "id": 1790245271193.5322,
        "date": "2025-11-10",
        "hours": "4545",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "updatedAt": "2026-09-24T10:21:11.193Z"
      },
      {
        "id": 1791851842170,
        "date": "2026-09-24",
        "hours": "8259.25",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T00:37:22.170Z"
      }
    ],
    "GS-062": [
      {
        "id": 1790298054143,
        "date": "2026-09-10",
        "hours": "1591.9",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel / Padona",
        "cost": "",
        "createdAt": "2026-09-25T01:00:54.143Z"
      },
      {
        "id": 1790298156453,
        "date": "2026-07-09",
        "hours": "1581.22",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel / Padona",
        "cost": "",
        "createdAt": "2026-09-25T01:02:36.453Z"
      },
      {
        "id": 1790298241520,
        "date": "2026-06-04",
        "hours": "1563.1",
        "service": "Routine PMS (CHANGE OIL / FILTERS)",
        "jo": "",
        "tech": "Penafel / PADONA",
        "cost": "",
        "createdAt": "2026-09-25T01:04:01.520Z"
      },
      {
        "id": 1790298330195,
        "date": "2026-04-30",
        "hours": "1255.15",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel / Padona",
        "cost": "",
        "createdAt": "2026-09-25T01:05:30.195Z"
      },
      {
        "id": 1790298457320,
        "date": "2026-02-26",
        "hours": "1002.47",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel / Padona",
        "cost": "",
        "createdAt": "2026-09-25T01:07:37.320Z"
      },
      {
        "id": 1790298503421,
        "date": "2026-01-08",
        "hours": "990.13",
        "service": "Routine PMS (CHANGE OIL / FILTERS)",
        "jo": "",
        "tech": "Penafel / Padona",
        "cost": "",
        "createdAt": "2026-09-25T01:08:23.421Z"
      },
      {
        "id": 1791851980783,
        "date": "2026-09-24",
        "hours": "1593.12",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-13T00:39:40.783Z"
      }
    ],
    "GS-064": [
      {
        "id": 1790298896014,
        "date": "2026-09-10",
        "hours": "792.48",
        "service": "Routine PMS ",
        "jo": "",
        "tech": "Padona / Penafel ",
        "cost": "",
        "createdAt": "2026-09-25T01:14:56.014Z"
      },
      {
        "id": 1790298956342,
        "date": "2026-07-09",
        "hours": "781.58",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona / Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:15:56.342Z"
      },
      {
        "id": 1790299017180,
        "date": "2026-06-04",
        "hours": "775.58",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona / Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:16:57.180Z"
      },
      {
        "id": 1790299097938,
        "date": "2026-04-09",
        "hours": "641.35",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona / Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:18:17.938Z"
      },
      {
        "id": 1790299167879,
        "date": "2026-02-26",
        "hours": "556.52",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona / Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:19:27.879Z"
      },
      {
        "id": 1790299228962,
        "date": "2026-01-08",
        "hours": "545.2",
        "service": "Routine PMS (CHANGE OIL / FILTERS)",
        "jo": "",
        "tech": "Padona/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:20:28.962Z"
      }
    ],
    "GS-057": [
      {
        "id": 1790299687531,
        "date": "2026-05-21",
        "hours": "5441.5",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona/Penafil",
        "cost": "",
        "createdAt": "2026-09-25T01:28:07.531Z"
      },
      {
        "id": 1790299755393,
        "date": "2026-04-02",
        "hours": "5412.7",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona/Penafil",
        "cost": "",
        "createdAt": "2026-09-25T01:29:15.393Z"
      },
      {
        "id": 1790299814601,
        "date": "2025-11-27",
        "hours": "5355.6",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona/Penafil",
        "cost": "",
        "createdAt": "2026-09-25T01:30:14.601Z"
      },
      {
        "id": 1790300230446,
        "date": "2026-10-23",
        "hours": "5343.2",
        "service": "Routine Service",
        "jo": "",
        "tech": "Padona/Dadaeg",
        "cost": "",
        "createdAt": "2026-09-25T01:37:10.446Z"
      },
      {
        "id": 1790300283921,
        "date": "2026-09-04",
        "hours": "5330.22",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona/Dadaeg",
        "cost": "",
        "createdAt": "2026-09-25T01:38:03.921Z"
      }
    ],
    "GS-068": [
      {
        "id": 1790300586710,
        "date": "2026-07-16",
        "hours": "5406.49",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:43:06.710Z"
      },
      {
        "id": 1790300640232,
        "date": "2026-06-18",
        "hours": "5255.11",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:44:00.232Z"
      },
      {
        "id": 1790300764050,
        "date": "2026-05-04",
        "hours": "4571.34",
        "service": "Routine PMS + Replaced Fuel Filter",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:46:04.050Z"
      },
      {
        "id": 1790300820725,
        "date": "2026-04-09",
        "hours": "4441.9",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:47:00.725Z"
      },
      {
        "id": 1790300974555,
        "date": "2026-03-30",
        "hours": "4339.39",
        "service": "Routine PMS + Change Oil (40 Li) and Filters",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:49:34.555Z"
      },
      {
        "id": 1790301123011,
        "date": "2026-01-15",
        "hours": "3865.47",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:52:03.011Z"
      },
      {
        "id": 1790748713631,
        "date": "2026-09-17",
        "hours": "5455.22",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-09-30T06:11:53.631Z"
      }
    ],
    "GS-063": [
      {
        "id": 1790301581056,
        "date": "2026-07-16",
        "hours": "3360.26",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T01:59:41.056Z"
      },
      {
        "id": 1790301658904,
        "date": "2026-06-18",
        "hours": "3212.44",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:00:58.904Z"
      },
      {
        "id": 1790301848303,
        "date": "2026-05-07",
        "hours": "2783.19",
        "service": "Routine PMS + Change Oil (40 Liters) and Filters",
        "jo": "",
        "tech": "Dadaeg/ Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:04:08.303Z"
      },
      {
        "id": 1790301913893,
        "date": "2026-04-09",
        "hours": "2451.21",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:05:13.893Z"
      },
      {
        "id": 1790301966541,
        "date": "2026-03-12",
        "hours": "2023.1",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:06:06.541Z"
      },
      {
        "id": 1790302101120,
        "date": "2026-02-27",
        "hours": "2023.1",
        "service": "Routine PMS  + Change Oil (40 Liters) and Filters",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:08:21.120Z"
      },
      {
        "id": 1790302144237,
        "date": "2026-01-15",
        "hours": "1915.48",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:09:04.237Z"
      },
      {
        "id": 1790748478269,
        "date": "2026-09-17",
        "hours": "3372.1",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-09-30T06:07:58.269Z"
      }
    ],
    "GS-020": [
      {
        "id": 1790302656081,
        "date": "2026-08-27",
        "hours": "2589.27",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:17:36.081Z"
      },
      {
        "id": 1790302727919,
        "date": "2026-07-16",
        "hours": "2060.04",
        "service": "Routine PMS (Change Oil/Filters)",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:18:47.919Z"
      },
      {
        "id": 1790302781257,
        "date": "2026-06-18",
        "hours": "1945.92",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:19:41.257Z"
      },
      {
        "id": 1790302867209,
        "date": "2026-03-19",
        "hours": "1945.92",
        "service": "Routine PMS + Change Oil and Filters",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:21:07.209Z"
      },
      {
        "id": 1790303015891,
        "date": "2025-12-18",
        "hours": "1645.65",
        "service": "Routine PMS + Change oil and Filters",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T02:23:35.891Z"
      }
    ],
    "GS-059": [
      {
        "id": 1790305960995,
        "date": "2026-08-06",
        "hours": "711.7",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:12:40.995Z"
      },
      {
        "id": 1790306031186,
        "date": "2026-07-09",
        "hours": "700.3",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:13:51.186Z"
      },
      {
        "id": 1790306080247,
        "date": "2026-05-21",
        "hours": "689.57",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:14:40.247Z"
      },
      {
        "id": 1790306121511,
        "date": "2026-04-23",
        "hours": "689.23",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:15:21.511Z"
      },
      {
        "id": 1790306167415,
        "date": "2026-01-22",
        "hours": "689.23",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:16:07.415Z"
      },
      {
        "id": 1790748361817,
        "date": "2026-09-17",
        "hours": "724.41",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel / Padona",
        "cost": "",
        "createdAt": "2026-09-30T06:06:01.817Z"
      }
    ],
    "GS-029": [
      {
        "id": 1790306810242,
        "date": "2026-06-18",
        "hours": "13867.4",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:26:50.242Z"
      },
      {
        "id": 1790306872147,
        "date": "2026-03-12",
        "hours": "13802.29",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:27:52.147Z"
      },
      {
        "id": 1790306967289,
        "date": "2025-11-27",
        "hours": "13754.26",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg/Penafel",
        "cost": "",
        "createdAt": "2026-09-25T03:29:27.289Z"
      },
      {
        "id": 1791851754717,
        "date": "2026-09-24",
        "hours": "13955.42",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T00:35:54.717Z"
      }
    ],
    "GS-067": [
      {
        "id": 1790818795749,
        "date": "2026-02-26",
        "hours": "4358.35",
        "service": "ROUTINE PMS ",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T01:39:55.749Z"
      },
      {
        "id": 1790819292748,
        "date": "2025-04-17",
        "hours": "4074.16",
        "service": "ROUTINE PMS (CHANGE OIL/FILTERS)",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T01:48:12.748Z"
      },
      {
        "id": 1790819404655,
        "date": "2025-02-13",
        "hours": "3596.5",
        "service": "ROUTINE PMS (CHANGE OIL AND FILTERS)",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T01:50:04.655Z"
      }
    ],
    "GS-047": [
      {
        "id": 1790821551302,
        "date": "2026-06-04",
        "hours": "7085.52",
        "service": "ROUTINE PMS + CHANGE OIL/FILTERS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:25:51.302Z"
      },
      {
        "id": 1790821591506,
        "date": "2026-04-23",
        "hours": "6819.54",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:26:31.506Z"
      },
      {
        "id": 1790821640080,
        "date": "2026-02-26",
        "hours": "6397.21",
        "service": "ROUTINE PMS + CHANGE OIL/FILTERS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:27:20.080Z"
      },
      {
        "id": 1790821730344,
        "date": "2026-01-08",
        "hours": "6034.23",
        "service": "ROUTINE PMS + CHANGE OIL/FILTERS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T02:28:50.344Z"
      },
      {
        "id": 1790821778352,
        "date": "2025-12-04",
        "hours": "5783.06",
        "service": "ROUTINE PMS + CHANGE OIL/FILTERS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T02:29:38.352Z"
      },
      {
        "id": 1791851900844,
        "date": "2026-09-24",
        "hours": "7899",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-13T00:38:20.844Z"
      }
    ],
    "GS-033": [
      {
        "id": 1790822306031,
        "date": "2026-07-30",
        "hours": "35729.43",
        "service": "ROUTINE PMS (CHANGE OIL/FILTERS)",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:38:26.031Z"
      },
      {
        "id": 1790822459303,
        "date": "2026-06-04",
        "hours": "35130.45",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:40:59.303Z"
      },
      {
        "id": 1790822550995,
        "date": "2026-04-16",
        "hours": "34430.2",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:42:30.995Z"
      },
      {
        "id": 1790822691281,
        "date": "2026-03-12",
        "hours": "34407",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:44:51.281Z"
      },
      {
        "id": 1790822737449,
        "date": "2026-01-22",
        "hours": "34194.23",
        "service": "ROUTINE PMS (CHANGE OIL/FILTERS)",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T02:45:37.450Z"
      },
      {
        "id": 1790822911210,
        "date": "2025-11-27",
        "hours": "33947.17",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T02:48:31.210Z"
      }
    ],
    "GS-053": [
      {
        "id": 1790824283273,
        "date": "2026-08-13",
        "hours": "5446.49",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T03:11:23.273Z"
      },
      {
        "id": 1790824332128,
        "date": "2026-04-09",
        "hours": "5375.3",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T03:12:12.128Z"
      },
      {
        "id": 1790824372865,
        "date": "2026-03-12",
        "hours": "5362.43",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T03:12:52.865Z"
      },
      {
        "id": 1790824418738,
        "date": "2026-01-29",
        "hours": "5325.54",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T03:13:38.738Z"
      }
    ],
    "GS-012": [
      {
        "id": 1790825825188,
        "date": "2026-06-26",
        "hours": "8153.9",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-01T03:37:05.188Z"
      },
      {
        "id": 1790825951422,
        "date": "2026-05-14",
        "hours": "7600.6",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T03:39:11.422Z"
      },
      {
        "id": 1790826023680,
        "date": "2026-04-16",
        "hours": "7464",
        "service": "ROUTINE PMS + CHANGE OIL / FILTER",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-01T03:40:23.680Z"
      },
      {
        "id": 1791164814793,
        "date": "2026-10-01",
        "hours": "8366.3",
        "service": "ROUTINE PMS + CHANGE OIL AND FILTERS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-05T01:46:54.793Z"
      }
    ],
    "GS-037": [
      {
        "id": 1790902471572,
        "date": "2026-04-30",
        "hours": "6919.42",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-02T00:54:31.572Z"
      },
      {
        "id": 1790902511418,
        "date": "2026-03-19",
        "hours": "6088.29",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-02T00:55:11.418Z"
      },
      {
        "id": 1790902569817,
        "date": "2026-01-22",
        "hours": "5938.55",
        "service": "Routine PMS + Change Oil / Filters",
        "jo": "",
        "tech": "",
        "cost": "",
        "createdAt": "2026-10-02T00:56:09.817Z"
      }
    ],
    "GS-019": [
      {
        "id": 1791165881204,
        "date": "2026-10-02",
        "hours": "11578.50",
        "service": "ROUTINE PMS + CHANGE OIL / FILTERS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-05T02:04:41.204Z"
      },
      {
        "id": 1791165922375,
        "date": "2026-05-14",
        "hours": "11560.52",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-05T02:05:22.375Z"
      },
      {
        "id": 1791165968716,
        "date": "2026-04-09",
        "hours": "11556.15",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-05T02:06:08.716Z"
      },
      {
        "id": 1791166350367,
        "date": "2026-02-12",
        "hours": "11545.7",
        "service": "ROUTINE PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-05T02:12:30.367Z"
      }
    ],
    "GS-009": [
      {
        "id": 1791851638354,
        "date": "2026-09-24",
        "hours": "39599.56",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T00:33:58.354Z"
      }
    ],
    "GS-008": [
      {
        "id": 1791853527628,
        "date": "2025-12-18",
        "hours": "576.95",
        "service": "Routine PMS + Change oil and Filters",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T01:05:27.628Z"
      },
      {
        "id": 1791853574602,
        "date": "2025-10-23",
        "hours": "423.16",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-13T01:06:14.602Z"
      },
      {
        "id": 1791853618087,
        "date": "2025-08-28",
        "hours": "414.63",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:06:58.087Z"
      }
    ],
    "GS-018": [
      {
        "id": 1791853872038,
        "date": "2025-03-13",
        "hours": "3795.28",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:11:12.038Z"
      }
    ],
    "GS-027": [
      {
        "id": 1791854234193,
        "date": "2026-07-17",
        "hours": "477.48",
        "service": "Routine PMS + Change oil and filters",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-13T01:17:14.193Z"
      },
      {
        "id": 1791941647786,
        "date": "2026-10-05",
        "hours": "577",
        "service": "Routine PMS + Change oil and filters",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-14T01:34:07.786Z"
      }
    ],
    "GS-028": [
      {
        "id": 1791854398743,
        "date": "2026-06-11",
        "hours": "46.65",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:19:58.743Z"
      },
      {
        "id": 1791854442035,
        "date": "2025-08-21",
        "hours": "46.65",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-13T01:20:42.035Z"
      }
    ],
    "GS-035": [
      {
        "id": 1791854806941,
        "date": "2025-07-04",
        "hours": "7683.01",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:26:46.941Z"
      }
    ],
    "GS-036": [
      {
        "id": 1791854948682,
        "date": "2026-01-08",
        "hours": "2442.21",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T01:29:08.682Z"
      },
      {
        "id": 1791855009522,
        "date": "2025-11-27",
        "hours": "2181.41",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T01:30:09.522Z"
      }
    ],
    "GS-038": [
      {
        "id": 1791855411091,
        "date": "2025-05-29",
        "hours": "4711.11",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T01:36:51.091Z"
      }
    ],
    "GS-039": [
      {
        "id": 1791855832080,
        "date": "2026-07-02",
        "hours": "4934.9",
        "service": "Routine PMS + Change Oil / Filters",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:43:52.080Z"
      },
      {
        "id": 1791855925251,
        "date": "2026-05-21",
        "hours": "4780.3",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T01:45:25.251Z"
      },
      {
        "id": 1791855965952,
        "date": "2025-07-18",
        "hours": "4780.21",
        "service": "Routine PMS + Change Oil / Filters",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T01:46:05.952Z"
      }
    ],
    "GS-041": [
      {
        "id": 1791856119834,
        "date": "2026-07-17",
        "hours": "19694.02",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:48:39.834Z"
      },
      {
        "id": 1791856216489,
        "date": "2026-08-06",
        "hours": "19471.16",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:50:16.489Z"
      },
      {
        "id": 1791856263946,
        "date": "2026-06-11",
        "hours": "19453.28",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:51:03.946Z"
      }
    ],
    "GS-042": [
      {
        "id": 1791856606149,
        "date": "2026-08-20",
        "hours": "698.27",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:56:46.149Z"
      },
      {
        "id": 1791856700510,
        "date": "2026-06-25",
        "hours": "690.5",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T01:58:20.510Z"
      },
      {
        "id": 1791941747273,
        "date": "2026-10-07",
        "hours": "708.42",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-14T01:35:47.273Z"
      }
    ],
    "GS-046": [
      {
        "id": 1791856846389,
        "date": "2024-08-29",
        "hours": "648.58",
        "service": "Routine PMS + Change oil / Filters",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T02:00:46.389Z"
      }
    ],
    "GS-051": [
      {
        "id": 1791857117935,
        "date": "2025-08-07",
        "hours": "4207.32",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:05:17.935Z"
      },
      {
        "id": 1791857201134,
        "date": "2025-06-19",
        "hours": "4182.38",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:06:41.134Z"
      },
      {
        "id": 1791857266293,
        "date": "2025-10-17",
        "hours": "4119.11",
        "service": "Routine PMS + Change Oil / Filters",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:07:46.293Z"
      },
      {
        "id": 1791942340731,
        "date": "2026-10-07",
        "hours": "4342.3",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-14T01:45:40.731Z"
      }
    ],
    "GS-052": [
      {
        "id": 1791857441749,
        "date": "2024-12-05",
        "hours": "6487.53",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T02:10:41.749Z"
      }
    ],
    "GS-055": [
      {
        "id": 1791857687687,
        "date": "2024-12-05",
        "hours": "6175.1",
        "service": "Routine PMS ",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T02:14:47.687Z"
      }
    ],
    "GS-056": [
      {
        "id": 1791857933716,
        "date": "2025-10-22",
        "hours": "70.78",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-13T02:18:53.716Z"
      }
    ],
    "GS-058": [
      {
        "id": 1791858110645,
        "date": "2026-07-09",
        "hours": "900.3",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:21:50.645Z"
      },
      {
        "id": 1791858152472,
        "date": "2025-10-30",
        "hours": "869.11",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:22:32.472Z"
      }
    ],
    "GS-065": [
      {
        "id": 1791858281576,
        "date": "2026-08-17",
        "hours": "135.2",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:24:41.576Z"
      },
      {
        "id": 1791858319333,
        "date": "2026-07-16",
        "hours": "134",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:25:19.333Z"
      },
      {
        "id": 1791858363433,
        "date": "2026-03-26",
        "hours": "134",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:26:03.433Z"
      }
    ],
    "GS-069": [
      {
        "id": 1791859514576,
        "date": "2026-08-27",
        "hours": "15",
        "service": "ROUTINE pms",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:45:14.576Z"
      },
      {
        "id": 1791859544826,
        "date": "2026-07-02",
        "hours": "15",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-13T02:45:44.826Z"
      }
    ],
    "GS-005": [
      {
        "id": 1791941418724,
        "date": "2026-10-07",
        "hours": "1803.06",
        "service": "Routine PMS + Change Oil & Filters",
        "jo": "",
        "tech": "Padona",
        "cost": "",
        "createdAt": "2026-10-14T01:30:18.724Z"
      },
      {
        "id": 1791941450093,
        "date": "2026-04-16",
        "hours": "1747.3",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Penafel",
        "cost": "",
        "createdAt": "2026-10-14T01:30:50.093Z"
      },
      {
        "id": 1791941489871,
        "date": "2025-12-11",
        "hours": "1733.1",
        "service": "Routine PMS",
        "jo": "",
        "tech": "Dadaeg",
        "cost": "",
        "createdAt": "2026-10-14T01:31:29.871Z"
      }
    ]
  },
  "techList": [
    "Padona",
    "Penafel",
    "Gameng",
    "Dadaeg",
    "Eldama",
    "Generator Service Contractor"
  ]
};
  </script>

  <!-- ── APPLICATION CONTROLLER & PMS CALCULATION ENGINE ── -->
  <script>
  (function() {
    'use strict';

    const RAW = window.__PPCWD_GENSET_DATA__ || {};
    const TIERS = [
      { h: 250, name: '250-Hr Service' },
      { h: 500, name: '500-Hr Service' },
      { h: 1000, name: '1,000-Hr Service' },
      { h: 10000, name: '10,000-Hr Service' }
    ];

    let fleet = [];
    let fleetById = {};
    let repairHistory = RAW.repairHistory || {};
    let pmSchedules = RAW.pmSchedules || {};
    let hoursLog = RAW.hoursLog || {};
    let manualPmLog = RAW.manualPmLog || {};
    let techList = RAW.techList || [];

    // Filter states
    let currentStationFilter = 'ALL';
    let invSearchQuery = '';
    let invStatusFilter = 'ALL';
    let invViewMode = 'table';
    let pmsFilter = 'ALL';
    let histSearchQuery = '';
    let histTypeFilter = 'ALL';
    let histTechFilter = 'ALL';
    let hoursChartInstance = null;

    // Helper functions
    function esc(s) {
      if (s === null || s === undefined) return '';
      return String(s).replace(/[&<>"']/g, function(c) {
        return { '&': '&amp;', '<': '&lt;', '>': '&gt;', '"': '&quot;', "'": '&#39;' }[c];
      });
    }

    function formatNumber(n, decimals) {
      if (decimals === undefined) decimals = 1;
      if (n === null || n === undefined || isNaN(n) || n === '') return '&mdash;';
      return Number(n).toLocaleString('en-PH', { minimumFractionDigits: decimals, maximumFractionDigits: decimals });
    }

    function formatCost(c) {
      if (!c || isNaN(c) || Number(c) === 0) return '&mdash;';
      return 'PHP ' + Number(c).toLocaleString('en-PH', { maximumFractionDigits: 0 });
    }

    function formatDate(iso) {
      if (!iso) return '&mdash;';
      const d = new Date(iso);
      if (isNaN(d.getTime())) return esc(iso);
      return d.toLocaleDateString('en-PH', { year: 'numeric', month: 'short', day: 'numeric' });
    }

    // ── PMS ENGINE ──
    function calculateTiers(unit) {
      const pm = pmSchedules[unit.id];
      if (!pm || unit.runningHours == null) return null;
      const last = pm.lastPMHoursPerTier || {};
      const ld = pm.lastPMDatePerTier || {};

      return TIERS.map(function(t) {
        const lastAt = last[t.h] != null ? Number(last[t.h]) : 0;
        const next = (Math.floor(lastAt / t.h) + 1) * t.h;
        const rem = next - unit.runningHours;
        let st, urg = 0;

        if (rem <= 0) {
          st = 'OVERDUE';
          urg = 2;
        } else if (rem <= Math.round(t.h * 0.1)) {
          st = 'DUE SOON';
          urg = 1;
        } else if (rem <= Math.round(t.h * 0.2)) {
          st = 'UPCOMING';
        } else {
          st = 'OK';
        }

        const pct = Math.min(100, Math.max(0, ((unit.runningHours - lastAt) / t.h) * 100));

        return {
          h: t.h,
          name: t.name,
          lastAt: lastAt,
          lastDate: ld[t.h] || null,
          next: next,
          rem: rem,
          st: st,
          urg: urg,
          pct: pct
        };
      });
    }

    function getWorstTier(tiers) {
      if (!tiers || !tiers.length) return null;
      return tiers.reduce(function(a, b) {
        if (b.urg > a.urg) return b;
        if (b.urg === a.urg && b.rem < a.rem) return b;
        return a;
      });
    }

    function getAvgDailyHours(unitId) {
      const logs = (hoursLog[unitId] || []).slice().sort(function(a, b) { return a.date < b.date ? -1 : 1; });
      if (logs.length < 2) return null;
      const first = logs[0];
      const last = logs[logs.length - 1];
      const days = (new Date(last.date) - new Date(first.date)) / (1000 * 60 * 60 * 24);
      return days > 0 ? (last.hours - first.hours) / days : null;
    }

    function getEstimatedDueDate(unit) {
      const pm = pmSchedules[unit.id];
      if (!pm || unit.runningHours == null || !unit.worst) return null;
      if (unit.worst.rem <= 0) return 'Overdue';
      const avg = unit.avgDailyHours;
      if (!avg || avg <= 0) return null;
      const daysRem = Math.ceil(unit.worst.rem / avg);
      const d = new Date();
      d.setDate(d.getDate() + daysRem);
      return d.toLocaleDateString('en-PH', { month: 'short', day: 'numeric', year: 'numeric' });
    }

    // ── INITIALIZE FLEET DATA ──
    function initializeFleet() {
      fleet = (RAW.gensets || []).map(function(g) {
        const copy = Object.assign({}, g);
        if (!copy.status) copy.status = 'Operational';
        copy.runningHours = copy.runningHours != null ? Number(copy.runningHours) : null;
        copy.altKva = copy.altKva ? Number(copy.altKva) : null;
        copy.tiers = calculateTiers(copy);
        copy.worst = copy.tiers ? getWorstTier(copy.tiers) : null;
        copy.avgDailyHours = getAvgDailyHours(copy.id);
        copy.estDueDate = getEstimatedDueDate(copy);
        return copy;
      });

      // Sort naturally by ID
      fleet.sort(function(a, b) { return a.id.localeCompare(b.id, undefined, { numeric: true }); });

      fleetById = {};
      fleet.forEach(function(u) { fleetById[u.id] = u; });
    }

    // ── POPULATE STATION DROPDOWNS ──
    function populateStationDropdowns() {
      const stations = Array.from(new Set(fleet.map(function(u) { return u.location || 'UNASSIGNED'; }))).sort();
      const select = document.getElementById('global-station-filter');
      select.innerHTML = '<option value="ALL">All Stations (' + stations.length + ' Locations)</option>';
      stations.forEach(function(st) {
        const cnt = fleet.filter(function(u) { return u.location === st; }).length;
        const opt = document.createElement('option');
        opt.value = st;
        opt.textContent = st + ' (' + cnt + ' unit' + (cnt > 1 ? 's' : '') + ')';
        select.appendChild(opt);
      });

      // Populate technician dropdown in history tab
      const techSelect = document.getElementById('hist-tech-filter');
      techSelect.innerHTML = '<option value="ALL">All Technicians (' + techList.length + ' Personnel)</option>';
      techList.forEach(function(t) {
        const opt = document.createElement('option');
        opt.value = t;
        opt.textContent = t;
        techSelect.appendChild(opt);
      });
    }

    // ── TAB 1: EXECUTIVE BRIEF RENDER ──
    function renderBriefView() {
      const total = fleet.length;
      const op = fleet.filter(function(u) { return u.status === 'Operational'; }).length;
      const rp = fleet.filter(function(u) { return u.status === 'Under Repair'; }).length;
      const st = fleet.filter(function(u) { return u.status === 'Standby'; }).length;
      const opPct = total > 0 ? ((op / total) * 100).toFixed(1) : 0;
      const rpPct = total > 0 ? ((rp / total) * 100).toFixed(1) : 0;
      const stPct = total > 0 ? ((st / total) * 100).toFixed(1) : 0;

      const totalKva = fleet.reduce(function(acc, u) { return acc + (u.altKva || 0); }, 0);
      const overdueUnits = fleet.filter(function(u) { return u.status !== 'Under Repair' && u.worst && u.worst.st === 'OVERDUE'; });

      // Update KPIs
      document.getElementById('kpi-total-units').textContent = total;
      document.getElementById('kpi-op-units').textContent = op;
      document.getElementById('kpi-op-pct').textContent = opPct + '% Fleet Readiness';
      document.getElementById('kpi-rp-units').textContent = rp;
      document.getElementById('kpi-st-units').textContent = st;
      document.getElementById('kpi-capacity-sum').textContent = Number(totalKva.toFixed(0)).toLocaleString('en-PH');
      document.getElementById('kpi-pms-overdue').textContent = overdueUnits.length;

      // Sidebar counters
      document.getElementById('sb-readiness').textContent = opPct + '% OK';
      document.getElementById('sb-op-count').textContent = op;
      document.getElementById('sb-rp-count').textContent = rp;
      document.getElementById('sb-st-count').textContent = st;

      // Readiness bar
      document.getElementById('brief-readiness-badge').textContent = opPct + '% Readied';
      document.getElementById('bar-op-val').textContent = op + ' units (' + opPct + '%)';
      document.getElementById('bar-rp-val').textContent = rp + ' units (' + rpPct + '%)';
      document.getElementById('bar-st-val').textContent = st + ' units (' + stPct + '%)';
      document.getElementById('bar-op-seg').style.width = opPct + '%';
      document.getElementById('bar-rp-seg').style.width = rpPct + '%';
      document.getElementById('bar-st-seg').style.width = stPct + '%';

      // Table: Critical Units Under Repair
      const rpTbody = document.getElementById('brief-repair-tbody');
      const repairUnits = fleet.filter(function(u) { return u.status === 'Under Repair'; });
      if (repairUnits.length === 0) {
        rpTbody.innerHTML = '<tr><td colspan="8" style="text-align:center; padding:16px; color:var(--green);">Zero units currently offline under repair.</td></tr>';
      } else {
        rpTbody.innerHTML = repairUnits.map(function(u) {
          const logs = repairHistory[u.id] || [];
          const latest = logs[0] || {};
          const scope = latest.description || 'Under mechanical / electrical evaluation';
          const tech = latest.technician || 'EMD Maintenance Personnel';
          const action = latest.status === 'Completed' ? 'Verify post-repair test run' : 'Procure spares / contractor dispatch';

          return '<tr>' +
            '<td class="mono"><a href="javascript:void(0)" onclick="openUnitModal(\'' + esc(u.id) + '\')" style="font-weight:700; color:var(--blue); text-decoration:none;">' + esc(u.id) + '</a></td>' +
            '<td style="font-weight:600;">' + esc(u.location) + '</td>' +
            '<td>' + esc(u.engineMaker || '&mdash;') + ' ' + esc(u.engineModel || '') + '</td>' +
            '<td class="mono">' + esc(u.altKva || '&mdash;') + '</td>' +
            '<td class="mono">' + formatNumber(u.runningHours, 1) + '</td>' +
            '<td style="color:var(--red); font-weight:600;">' + esc(scope) + '</td>' +
            '<td>' + esc(tech) + '</td>' +
            '<td><span class="status-badge due-soon">' + esc(action) + '</span></td>' +
          '</tr>';
        }).join('');
      }

      // Table: Urgent Overdue PMS
      const pmsTbody = document.getElementById('brief-pms-tbody');
      const urgentPms = fleet.filter(function(u) { return u.status !== 'Under Repair' && u.worst && u.worst.urg > 0; })
        .sort(function(a, b) { return b.worst.urg - a.worst.urg; });

      if (urgentPms.length === 0) {
        pmsTbody.innerHTML = '<tr><td colspan="7" style="text-align:center; padding:16px; color:var(--green);">All operational units are compliant with scheduled PMS hours.</td></tr>';
      } else {
        pmsTbody.innerHTML = urgentPms.slice(0, 10).map(function(u) {
          const w = u.worst;
          const badgeClass = w.st === 'OVERDUE' ? 'overdue' : 'due-soon';
          const remText = w.rem <= 0 ? Math.abs(w.rem).toFixed(1) + ' hrs OVERDUE' : w.rem.toFixed(1) + ' hrs remaining';
          return '<tr>' +
            '<td class="mono"><a href="javascript:void(0)" onclick="openUnitModal(\'' + esc(u.id) + '\')" style="font-weight:700; color:var(--blue); text-decoration:none;">' + esc(u.id) + '</a></td>' +
            '<td>' + esc(u.location) + '</td>' +
            '<td class="mono">' + formatNumber(u.runningHours, 1) + '</td>' +
            '<td><b>' + esc(w.name) + '</b> (' + w.h + 'h interval)</td>' +
            '<td class="mono">' + (w.lastDate ? esc(w.lastDate) : '&mdash;') + ' (' + formatNumber(w.lastAt, 1) + ' hrs)</td>' +
            '<td><span class="status-badge ' + badgeClass + '">' + remText + '</span></td>' +
            '<td><span class="status-badge due-soon">Schedule Oil &amp; Filter Service</span></td>' +
          '</tr>';
        }).join('');
      }
    }

    // ── TAB 2: FLEET INVENTORY RENDER ──
    function renderInventoryView() {
      let filtered = fleet.slice();

      // Station filter
      if (currentStationFilter !== 'ALL') {
        filtered = filtered.filter(function(u) { return u.location === currentStationFilter; });
      }

      // Status filter
      if (invStatusFilter !== 'ALL') {
        filtered = filtered.filter(function(u) { return u.status === invStatusFilter; });
      }

      // Search query
      if (invSearchQuery.trim()) {
        const q = invSearchQuery.trim().toLowerCase();
        filtered = filtered.filter(function(u) {
          return (u.id && u.id.toLowerCase().indexOf(q) !== -1) ||
                 (u.location && u.location.toLowerCase().indexOf(q) !== -1) ||
                 (u.engineMaker && u.engineMaker.toLowerCase().indexOf(q) !== -1) ||
                 (u.engineModel && u.engineModel.toLowerCase().indexOf(q) !== -1) ||
                 (u.engineSerial && u.engineSerial.toLowerCase().indexOf(q) !== -1) ||
                 (u.altMaker && u.altMaker.toLowerCase().indexOf(q) !== -1) ||
                 (u.altKva && String(u.altKva).indexOf(q) !== -1);
        });
      }

      // Update counters
      document.getElementById('inv-table-count').textContent = filtered.length;
      document.getElementById('pill-cnt-all').textContent = fleet.length;
      document.getElementById('pill-cnt-op').textContent = fleet.filter(function(u) { return u.status === 'Operational'; }).length;
      document.getElementById('pill-cnt-rp').textContent = fleet.filter(function(u) { return u.status === 'Under Repair'; }).length;
      document.getElementById('pill-cnt-st').textContent = fleet.filter(function(u) { return u.status === 'Standby'; }).length;

      // Table body
      const tbody = document.getElementById('inv-tbody');
      if (filtered.length === 0) {
        tbody.innerHTML = '<tr><td colspan="9" style="text-align:center; padding:20px; color:var(--text-muted);">No generators found matching the selected filter criteria.</td></tr>';
      } else {
        tbody.innerHTML = filtered.map(function(u) {
          const stBadge = u.status === 'Operational' ? 'operational' : u.status === 'Under Repair' ? 'repair' : 'standby';
          const pmsBadge = !u.worst ? 'ok' : u.worst.st === 'OVERDUE' ? 'overdue' : u.worst.st === 'DUE SOON' ? 'due-soon' : u.worst.st === 'UPCOMING' ? 'upcoming' : 'ok';
          const pmsText = !u.worst ? 'Compliant' : u.worst.st;

          return '<tr>' +
            '<td class="mono"><a href="javascript:void(0)" onclick="openUnitModal(\'' + esc(u.id) + '\')" style="font-weight:700; color:var(--blue); text-decoration:none;">' + esc(u.id) + '</a></td>' +
            '<td style="font-weight:600;">' + esc(u.location) + '</td>' +
            '<td><div><b>' + esc(u.engineMaker || '&mdash;') + '</b> ' + esc(u.engineModel || '') + '</div><div style="font-size:10.5px; color:var(--text-muted); font-family:var(--font-mono);">SN: ' + esc(u.engineSerial || 'N/A') + '</div></td>' +
            '<td><div>' + esc(u.altMaker || '&mdash;') + ' &bull; ' + esc(u.altVoltage || '&mdash;') + 'V</div></td>' +
            '<td class="mono" style="font-weight:700;">' + esc(u.altKva || '&mdash;') + '</td>' +
            '<td class="mono" style="font-weight:700; color:var(--text-main);">' + formatNumber(u.runningHours, 1) + '</td>' +
            '<td><span class="status-badge ' + stBadge + '"><span class="dot"></span>' + esc(u.status) + '</span></td>' +
            '<td><span class="status-badge ' + pmsBadge + '">' + esc(pmsText) + '</span></td>' +
            '<td class="no-print"><button class="header-btn" onclick="openUnitModal(\'' + esc(u.id) + '\')" style="padding:4px 8px; font-size:11px;">Inspect</button></td>' +
          '</tr>';
        }).join('');
      }

      // Card Grid view
      const cardsWrap = document.getElementById('inv-cards-wrap');
      if (filtered.length === 0) {
        cardsWrap.innerHTML = '<div style="grid-column:1/-1; text-align:center; padding:40px; color:var(--text-muted);">No generators found.</div>';
      } else {
        cardsWrap.innerHTML = filtered.map(function(u) {
          const stBadge = u.status === 'Operational' ? 'operational' : u.status === 'Under Repair' ? 'repair' : 'standby';
          const pmsBadge = !u.worst ? 'ok' : u.worst.st === 'OVERDUE' ? 'overdue' : u.worst.st === 'DUE SOON' ? 'due-soon' : 'ok';
          return '<div class="genset-card" onclick="openUnitModal(\'' + esc(u.id) + '\')">' +
            '<div class="gc-head"><span class="gc-id">' + esc(u.id) + '</span><span class="status-badge ' + stBadge + '">' + esc(u.status) + '</span></div>' +
            '<div class="gc-station"><svg width="12" height="12" viewBox="0 0 24 24" fill="none" stroke="currentColor" stroke-width="2"><path d="M21 10c0 7-9 13-9 13s-9-6-9-13a9 9 0 0 1 18 0z"/><circle cx="12" cy="10" r="3"/></svg>' + esc(u.location) + '</div>' +
            '<div class="gc-specs">' +
              '<div class="gc-spec-item"><span>Engine</span><b>' + esc(u.engineMaker || '&mdash;') + '</b></div>' +
              '<div class="gc-spec-item"><span>Rating</span><b>' + esc(u.altKva || '&mdash;') + ' kVA</b></div>' +
              '<div class="gc-spec-item"><span>Alternator</span><b>' + esc(u.altMaker || '&mdash;') + '</b></div>' +
              '<div class="gc-spec-item"><span>Running Hrs</span><b>' + formatNumber(u.runningHours, 1) + '</b></div>' +
            '</div>' +
            '<div class="gc-footer"><span>PMS Status: <b class="status-badge ' + pmsBadge + '" style="padding:1px 6px;">' + esc(u.worst ? u.worst.st : 'OK') + '</b></span><span style="color:var(--blue); font-weight:700;">Inspect &rarr;</span></div>' +
          '</div>';
        }).join('');
      }
    }

    // ── TAB 3: PMS COMPLIANCE RENDER ──
    function renderPMSView() {
      let filtered = fleet.filter(function(u) { return u.status !== 'Under Repair'; });

      // Station filter
      if (currentStationFilter !== 'ALL') {
        filtered = filtered.filter(function(u) { return u.location === currentStationFilter; });
      }

      // PMS Filter
      if (pmsFilter === 'DUE') {
        filtered = filtered.filter(function(u) { return u.worst && u.worst.urg > 0; });
      } else if (pmsFilter === 'OVERDUE') {
        filtered = filtered.filter(function(u) { return u.worst && u.worst.st === 'OVERDUE'; });
      } else if (pmsFilter === 'SOON') {
        filtered = filtered.filter(function(u) { return u.worst && u.worst.st === 'DUE SOON'; });
      } else if (pmsFilter === 'OK') {
        filtered = filtered.filter(function(u) { return !u.worst || u.worst.st === 'OK'; });
      }

      // Summary KPIs
      const opFleet = fleet.filter(function(u) { return u.status !== 'Under Repair'; });
      const cntOverdue = opFleet.filter(function(u) { return u.worst && u.worst.st === 'OVERDUE'; }).length;
      const cntSoon = opFleet.filter(function(u) { return u.worst && u.worst.st === 'DUE SOON'; }).length;
      const cntUp = opFleet.filter(function(u) { return u.worst && u.worst.st === 'UPCOMING'; }).length;
      const cntOk = opFleet.filter(function(u) { return !u.worst || u.worst.st === 'OK'; }).length;

      document.getElementById('pms-kpi-overdue').textContent = cntOverdue;
      document.getElementById('pms-kpi-soon').textContent = cntSoon;
      document.getElementById('pms-kpi-up').textContent = cntUp;
      document.getElementById('pms-kpi-ok').textContent = cntOk;

      const tbody = document.getElementById('pms-tbody');
      if (filtered.length === 0) {
        tbody.innerHTML = '<tr><td colspan="11" style="text-align:center; padding:20px; color:var(--text-muted);">No generator units match the PMS filter criteria.</td></tr>';
      } else {
        tbody.innerHTML = filtered.map(function(u) {
          const tiers = u.tiers || [];
          const t250 = tiers.find(function(t) { return t.h === 250; });
          const t500 = tiers.find(function(t) { return t.h === 500; });
          const t1000 = tiers.find(function(t) { return t.h === 1000; });
          const t10000 = tiers.find(function(t) { return t.h === 10000; });

          function renderTierCell(t) {
            if (!t) return '&mdash;';
            const fillClass = t.st === 'OVERDUE' ? 'overdue' : t.st === 'DUE SOON' ? 'due-soon' : t.st === 'UPCOMING' ? 'upcoming' : '';
            return '<div style="min-width:90px;">' +
              '<div style="display:flex; justify-content:space-between; font-size:10px; font-family:var(--font-mono);">' +
                '<span>' + (t.rem <= 0 ? '<b style="color:var(--red);">' + Math.abs(t.rem).toFixed(0) + 'h OD</b>' : t.rem.toFixed(0) + 'h') + '</span>' +
                '<span>' + t.pct.toFixed(0) + '%</span>' +
              '</div>' +
              '<div class="progress-bar-wrap"><div class="progress-bar-fill ' + fillClass + '" style="width:' + t.pct + '%;"></div></div>' +
            '</div>';
          }

          const worst = u.worst;
          const urgBadge = !worst ? 'ok' : worst.st === 'OVERDUE' ? 'overdue' : worst.st === 'DUE SOON' ? 'due-soon' : worst.st === 'UPCOMING' ? 'upcoming' : 'ok';
          const urgText = !worst ? 'OK' : worst.st;
          const remText = !worst ? '&mdash;' : (worst.rem <= 0 ? Math.abs(worst.rem).toFixed(1) + ' hrs OVER' : worst.rem.toFixed(1) + ' hrs');

          return '<tr>' +
            '<td class="mono"><a href="javascript:void(0)" onclick="openUnitModal(\'' + esc(u.id) + '\')" style="font-weight:700; color:var(--blue); text-decoration:none;">' + esc(u.id) + '</a></td>' +
            '<td>' + esc(u.location) + '</td>' +
            '<td class="mono" style="font-weight:700;">' + formatNumber(u.runningHours, 1) + '</td>' +
            '<td>' + renderTierCell(t250) + '</td>' +
            '<td>' + renderTierCell(t500) + '</td>' +
            '<td>' + renderTierCell(t1000) + '</td>' +
            '<td>' + renderTierCell(t10000) + '</td>' +
            '<td><span class="status-badge ' + urgBadge + '">' + esc(urgText) + '</span></td>' +
            '<td class="mono" style="font-weight:700;">' + remText + '</td>' +
            '<td style="font-size:11px;">' + esc(u.estDueDate || '&mdash;') + '</td>' +
            '<td class="no-print"><button class="header-btn" onclick="openUnitModal(\'' + esc(u.id) + '\')" style="padding:4px 8px; font-size:11px;">Inspect</button></td>' +
          '</tr>';
        }).join('');
      }
    }

    // ── TAB 4: MAINTENANCE HISTORY RENDER ──
    function renderHistoryView() {
      const allRecords = [];

      // Collect repair records
      Object.keys(repairHistory).forEach(function(uid) {
        const u = fleetById[uid] || { id: uid, location: 'Unknown' };
        (repairHistory[uid] || []).forEach(function(r) {
          allRecords.push({
            date: r.date || '',
            unitId: uid,
            station: u.location || 'Unknown',
            category: 'Repair (' + (r.type || 'Corrective') + ')',
            isRepair: true,
            scope: r.description || 'Repair performed',
            jo: r.jobOrderNo || '',
            tech: r.technician || 'EMD Personnel',
            hours: r.hoursAtService || '',
            cost: r.cost || '',
            status: r.status || 'Completed'
          });
        });
      });

      // Collect manual PM records
      Object.keys(manualPmLog).forEach(function(uid) {
        const u = fleetById[uid] || { id: uid, location: 'Unknown' };
        (manualPmLog[uid] || []).forEach(function(p) {
          allRecords.push({
            date: p.date || '',
            unitId: uid,
            station: u.location || 'Unknown',
            category: 'Routine PMS',
            isRepair: false,
            scope: p.service || 'Routine Preventive Maintenance',
            jo: p.jo || '',
            tech: p.tech || 'EMD Personnel',
            hours: p.hours || '',
            cost: p.cost || '',
            status: 'Completed'
          });
        });
      });

      // Sort chronological descending
      allRecords.sort(function(a, b) { return a.date < b.date ? 1 : a.date > b.date ? -1 : 0; });

      // Filter
      let filtered = allRecords;

      // Station filter
      if (currentStationFilter !== 'ALL') {
        filtered = filtered.filter(function(r) { return r.station === currentStationFilter; });
      }

      // Category filter
      if (histTypeFilter === 'REPAIR') {
        filtered = filtered.filter(function(r) { return r.isRepair; });
      } else if (histTypeFilter === 'PMS') {
        filtered = filtered.filter(function(r) { return !r.isRepair; });
      }

      // Tech filter
      if (histTechFilter !== 'ALL') {
        filtered = filtered.filter(function(r) { return r.tech && r.tech.toLowerCase().indexOf(histTechFilter.toLowerCase()) !== -1; });
      }

      // Search query
      if (histSearchQuery.trim()) {
        const q = histSearchQuery.trim().toLowerCase();
        filtered = filtered.filter(function(r) {
          return (r.unitId && r.unitId.toLowerCase().indexOf(q) !== -1) ||
                 (r.jo && r.jo.toLowerCase().indexOf(q) !== -1) ||
                 (r.scope && r.scope.toLowerCase().indexOf(q) !== -1) ||
                 (r.station && r.station.toLowerCase().indexOf(q) !== -1) ||
                 (r.tech && r.tech.toLowerCase().indexOf(q) !== -1);
        });
      }

      // Counters
      document.getElementById('hist-cnt-all').textContent = allRecords.length;
      document.getElementById('hist-cnt-rep').textContent = allRecords.filter(function(r) { return r.isRepair; }).length;
      document.getElementById('hist-cnt-pms').textContent = allRecords.filter(function(r) { return !r.isRepair; }).length;
      document.getElementById('hist-table-count').textContent = filtered.length;

      const tbody = document.getElementById('hist-tbody');
      if (filtered.length === 0) {
        tbody.innerHTML = '<tr><td colspan="9" style="text-align:center; padding:20px; color:var(--text-muted);">No service history records found.</td></tr>';
      } else {
        tbody.innerHTML = filtered.map(function(r) {
          const catBadge = r.isRepair ? 'repair' : 'operational';
          return '<tr>' +
            '<td class="mono" style="white-space:nowrap;">' + formatDate(r.date) + '</td>' +
            '<td class="mono"><a href="javascript:void(0)" onclick="openUnitModal(\'' + esc(r.unitId) + '\')" style="font-weight:700; color:var(--blue); text-decoration:none;">' + esc(r.unitId) + '</a></td>' +
            '<td><span class="status-badge ' + catBadge + '" style="font-size:10.5px;">' + esc(r.category) + '</span></td>' +
            '<td style="max-width:280px; word-break:break-word;"><div>' + esc(r.scope) + '</div><div style="font-size:10.5px; color:var(--text-muted);">' + esc(r.station) + '</div></td>' +
            '<td class="mono">' + esc(r.jo || '&mdash;') + '</td>' +
            '<td>' + esc(r.tech || '&mdash;') + '</td>' +
            '<td class="mono">' + formatNumber(r.hours, 1) + '</td>' +
            '<td class="mono">' + formatCost(r.cost) + '</td>' +
            '<td><span class="status-badge ok">' + esc(r.status) + '</span></td>' +
          '</tr>';
        }).join('');
      }
    }

    // ── MODAL INSPECTOR ──
    window.openUnitModal = function(unitId) {
      const u = fleetById[unitId];
      if (!u) return;

      document.getElementById('m-unit-id').textContent = u.id;
      const stEl = document.getElementById('m-unit-status');
      stEl.textContent = u.status;
      stEl.className = 'status-badge ' + (u.status === 'Operational' ? 'operational' : u.status === 'Under Repair' ? 'repair' : 'standby');
      document.getElementById('m-unit-station').textContent = u.location;

      // Specs
      document.getElementById('m-eng-maker').textContent = u.engineMaker || '&mdash;';
      document.getElementById('m-eng-model').textContent = u.engineModel || '&mdash;';
      document.getElementById('m-eng-serial').textContent = u.engineSerial || 'N/A';
      document.getElementById('m-alt-maker').textContent = u.altMaker || '&mdash;';
      document.getElementById('m-alt-volt').textContent = (u.altVoltage || '&mdash;') + ' V';
      document.getElementById('m-alt-kva').textContent = (u.altKva || '&mdash;') + ' kVA';
      document.getElementById('m-run-hours').textContent = formatNumber(u.runningHours, 1) + ' hrs';
      document.getElementById('m-station-loc').textContent = u.location;
      document.getElementById('m-status-text').textContent = u.status;

      // PMS Tier Milestones
      const tierGrid = document.getElementById('m-tier-grid');
      const tiers = u.tiers || [];
      if (!tiers.length) {
        tierGrid.innerHTML = '<div style="grid-column:1/-1; color:var(--text-muted); font-size:12px;">No active PMS schedule calibrated for this generator.</div>';
      } else {
        tierGrid.innerHTML = tiers.map(function(t) {
          const fillClass = t.st === 'OVERDUE' ? 'overdue' : t.st === 'DUE SOON' ? 'due-soon' : t.st === 'UPCOMING' ? 'upcoming' : '';
          const stBadge = t.st === 'OVERDUE' ? 'overdue' : t.st === 'DUE SOON' ? 'due-soon' : t.st === 'UPCOMING' ? 'upcoming' : 'ok';
          return '<div class="tier-card">' +
            '<div class="tier-card-head">' +
              '<span>' + esc(t.name) + '</span>' +
              '<span class="status-badge ' + stBadge + '" style="font-size:9.5px; padding:1px 6px;">' + t.st + '</span>' +
            '</div>' +
            '<b>' + t.next.toLocaleString('en-PH') + ' hrs Target</b>' +
            '<div class="progress-bar-wrap"><div class="progress-bar-fill ' + fillClass + '" style="width:' + t.pct + '%;"></div></div>' +
            '<div style="display:flex; justify-content:space-between; font-size:10.5px; color:var(--text-muted); margin-top:4px;">' +
              '<span>Last: ' + (t.lastAt ? t.lastAt.toLocaleString('en-PH') + 'h' : '0h') + '</span>' +
              '<span style="font-weight:700; color:var(--text-main);">' + (t.rem <= 0 ? Math.abs(t.rem).toFixed(0) + 'h OD' : t.rem.toFixed(0) + 'h left') + '</span>' +
            '</div>' +
          '</div>';
        }).join('');
      }

      // Chart.js Hours History
      const logs = (hoursLog[u.id] || []).slice().sort(function(a, b) { return a.date < b.date ? -1 : 1; });
      const chartCtx = document.getElementById('m-hours-chart').getContext('2d');
      if (hoursChartInstance) {
        hoursChartInstance.destroy();
      }

      if (logs.length > 0) {
        const labels = logs.map(function(l) { return formatDate(l.date); });
        const data = logs.map(function(l) { return l.hours; });
        hoursChartInstance = new Chart(chartCtx, {
          type: 'line',
          data: {
            labels: labels,
            datasets: [{
              label: 'Total Running Hours',
              data: data,
              borderColor: '#2563EB',
              backgroundColor: 'rgba(37, 99, 235, 0.08)',
              borderWidth: 2,
              pointRadius: 4,
              pointBackgroundColor: '#2563EB',
              fill: true,
              tension: 0.2
            }]
          },
          options: {
            responsive: true,
            maintainAspectRatio: false,
            plugins: {
              legend: { display: false }
            },
            scales: {
              x: { grid: { display: false }, ticks: { font: { size: 10, family: 'Plus Jakarta Sans' } } },
              y: { grid: { color: '#EDF2F7' }, ticks: { font: { size: 10, family: 'JetBrains Mono' } } }
            }
          }
        });
      } else {
        // Draw empty indicator
        chartCtx.clearRect(0, 0, 800, 200);
        chartCtx.font = '12px Plus Jakarta Sans';
        chartCtx.fillStyle = '#94A3B8';
        chartCtx.textAlign = 'center';
        chartCtx.fillText('No historical running hours progression logs on record.', 400, 100);
      }

      // Unit Maintenance Records
      const unitRecords = [];
      (repairHistory[u.id] || []).forEach(function(r) {
        unitRecords.push({
          date: r.date || '',
          type: 'Repair (' + (r.type || 'Corrective') + ')',
          desc: r.description || '',
          jo: r.jobOrderNo || '',
          tech: r.technician || 'Contractor/EMD',
          cost: r.cost || ''
        });
      });
      (manualPmLog[u.id] || []).forEach(function(p) {
        unitRecords.push({
          date: p.date || '',
          type: 'Routine PMS',
          desc: p.service || 'Routine PM',
          jo: p.jo || '',
          tech: p.tech || 'EMD Personnel',
          cost: p.cost || ''
        });
      });
      unitRecords.sort(function(a, b) { return a.date < b.date ? 1 : -1; });

      const htbody = document.getElementById('m-history-tbody');
      if (!unitRecords.length) {
        htbody.innerHTML = '<tr><td colspan="6" style="text-align:center; padding:16px; color:var(--text-muted);">No specific maintenance actions logged for this unit.</td></tr>';
      } else {
        htbody.innerHTML = unitRecords.map(function(r) {
          return '<tr>' +
            '<td class="mono">' + formatDate(r.date) + '</td>' +
            '<td><b>' + esc(r.type) + '</b></td>' +
            '<td>' + esc(r.desc) + '</td>' +
            '<td class="mono">' + esc(r.jo || '&mdash;') + '</td>' +
            '<td>' + esc(r.tech || '&mdash;') + '</td>' +
            '<td class="mono">' + formatCost(r.cost) + '</td>' +
          '</tr>';
        }).join('');
      }

      document.getElementById('unit-modal').classList.add('open');
    };

    window.closeUnitModal = function() {
      document.getElementById('unit-modal').classList.remove('open');
      if (hoursChartInstance) {
        hoursChartInstance.destroy();
        hoursChartInstance = null;
      }
    };

    window.onModalBackdropClick = function(e) {
      if (e.target.id === 'unit-modal') {
        window.closeUnitModal();
      }
    };

    // ── NAVIGATION & VIEW SWITCHING ──
    window.switchView = function(viewName) {
      document.querySelectorAll('.view-content').forEach(function(v) { v.classList.remove('active'); });
      document.querySelectorAll('.sidebar-nav .nav-btn').forEach(function(b) { b.classList.remove('active'); });

      const target = document.getElementById('view-' + viewName);
      if (target) target.classList.add('active');

      const btn = document.querySelector('.sidebar-nav .nav-btn[onclick*="\'' + viewName + '\'"]');
      if (btn) btn.classList.add('active');

      const titles = {
        brief: 'Standby Power Generation & Genset Monitoring',
        inventory: 'Fleet Equipment Inventory Register',
        pms: 'Preventive Maintenance (PMS) Compliance Matrix',
        history: 'Maintenance & Service Historical Logbook'
      };
      document.getElementById('page-title').textContent = titles[viewName] || 'Standby Generator Monitoring';

      // Re-render corresponding view
      if (viewName === 'brief') renderBriefView();
      if (viewName === 'inventory') renderInventoryView();
      if (viewName === 'pms') renderPMSView();
      if (viewName === 'history') renderHistoryView();
    };

    // ── FILTER EVENT HANDLERS ──
    window.onStationFilterChange = function(station) {
      currentStationFilter = station;
      renderBriefView();
      renderInventoryView();
      renderPMSView();
      renderHistoryView();
    };

    window.onInventorySearch = function(query) {
      invSearchQuery = query;
      renderInventoryView();
    };

    window.setInventoryStatusFilter = function(status, btn) {
      invStatusFilter = status;
      document.querySelectorAll('#view-inventory .filter-btn-group .filter-pill').forEach(function(p) { p.classList.remove('active'); });
      if (btn) btn.classList.add('active');
      renderInventoryView();
    };

    window.setInventoryViewMode = function(mode) {
      invViewMode = mode;
      document.getElementById('btn-view-table').classList.toggle('active', mode === 'table');
      document.getElementById('btn-view-cards').classList.toggle('active', mode === 'cards');
      document.getElementById('inv-table-wrap').style.display = mode === 'table' ? 'block' : 'none';
      document.getElementById('inv-cards-wrap').style.display = mode === 'cards' ? 'grid' : 'none';
    };

    window.setPMSFilter = function(filter, btn) {
      pmsFilter = filter;
      document.querySelectorAll('#view-pms .filter-btn-group .filter-pill').forEach(function(p) { p.classList.remove('active'); });
      if (btn) btn.classList.add('active');
      renderPMSView();
    };

    window.onHistorySearch = function(query) {
      histSearchQuery = query;
      renderHistoryView();
    };

    window.setHistoryTypeFilter = function(type, btn) {
      histTypeFilter = type;
      document.querySelectorAll('#view-history .filter-btn-group .filter-pill').forEach(function(p) { p.classList.remove('active'); });
      if (btn) btn.classList.add('active');
      renderHistoryView();
    };

    window.onHistoryTechChange = function(tech) {
      histTechFilter = tech;
      renderHistoryView();
    };

    window.printOfficialReport = function() {
      // Switch to official weekly brief tab before printing
      window.switchView('brief');
      setTimeout(function() {
        window.print();
      }, 250);
    };

    window.exportDataJSON = function() {
      const dataStr = 'data:text/json;charset=utf-8,' + encodeURIComponent(JSON.stringify(RAW, null, 2));
      const a = document.createElement('a');
      a.setAttribute('href', dataStr);
      a.setAttribute('download', 'PPCWD_Genset_Fleet_' + new Date().toISOString().slice(0, 10) + '.json');
      document.body.appendChild(a);
      a.click();
      a.remove();
    };

    // ── LIVE SUPABASE SYNC (FALLBACK RESILIENT) ──
    async function attemptLiveSync() {
      try {
        const res = await fetch('/api/getGensets');
        if (res.ok) {
          const liveData = await res.json();
          if (Array.isArray(liveData) && liveData.length > 0) {
            console.log('Successfully fetched live Supabase genset data:', liveData.length);
            // Reconcile status and stations from live endpoint
            liveData.forEach(function(g) {
              const local = fleetById[g.genset_no];
              if (local) {
                if (g.status) local.status = g.status;
                if (g.current_station) local.location = g.current_station;
              }
            });
            renderBriefView();
            renderInventoryView();
            renderPMSView();
          }
        }
      } catch (e) {
        // Silent fallback to embedded baseline dataset
        console.warn('Live API sync not active, running on verified embedded snapshot.', e);
      }
    }

    // ── BOOTSTRAP ──
    initializeFleet();
    populateStationDropdowns();
    renderBriefView();
    renderInventoryView();
    renderPMSView();
    renderHistoryView();
    attemptLiveSync();

  })();
  </script>
</body>
</html>
